Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
00:01:00,1.133019E+03,3.397542E+03,5.555587E-02,2.608860E-01,4.247404E+03,2.213583E+03,2.192256E-01,1.560310E-01,2.522169E+03,1.541203E+03,1.236678E-01,1.183456E-01,4.096139E+03,2.418001E+03,2.008436E-01,1.856727E-01,2.570868E+03,1.641026E+03,1.260556E-01,1.260107E-01
00:02:00,1.132086E+03,3.396597E+03,5.551013E-02,2.608134E-01,4.247149E+03,2.211871E+03,2.192125E-01,1.559103E-01,2.522024E+03,1.540013E+03,1.236607E-01,1.182542E-01,4.095849E+03,2.416261E+03,2.008294E-01,1.855391E-01,2.570725E+03,1.639529E+03,1.260486E-01,1.258958E-01
00:03:00,1.131154E+03,3.395653E+03,5.546441E-02,2.607409E-01,4.246894E+03,2.210172E+03,2.191993E-01,1.557905E-01,2.521880E+03,1.538831E+03,1.236536E-01,1.181634E-01,4.095560E+03,2.414533E+03,2.008152E-01,1.854064E-01,2.570582E+03,1.638041E+03,1.260416E-01,1.257816E-01
00:04:00,1.130222E+03,3.394712E+03,5.541873E-02,2.606686E-01,4.246640E+03,2.208486E+03,2.191862E-01,1.556717E-01,2.521736E+03,1.537656E+03,1.236465E-01,1.180732E-01,4.095271E+03,2.412816E+03,2.008010E-01,1.852746E-01,2.570439E+03,1.636561E+03,1.260345E-01,1.256679E-01
00:05:00,1.129291E+03,3.393772E+03,5.537308E-02,2.605965E-01,4.246385E+03,2.206813E+03,2.191731E-01,1.555538E-01,2.521592E+03,1.536489E+03,1.236395E-01,1.179836E-01,4.094982E+03,2.411111E+03,2.007869E-01,1.851436E-01,2.570296E+03,1.635084E+03,1.260275E-01,1.255545E-01
00:06:00,1.128361E+03,3.392835E+03,5.532746E-02,2.605245E-01,4.246131E+03,2.205153E+03,2.191599E-01,1.554368E-01,2.521448E+03,1.535329E+03,1.236324E-01,1.178945E-01,4.094693E+03,2.409418E+03,2.007727E-01,1.850136E-01,2.570153E+03,1.633615E+03,1.260205E-01,1.254417E-01
00:07:00,1.128367E+03,3.392143E+03,5.532777E-02,2.604714E-01,4.246133E+03,2.203649E+03,2.191600E-01,1.553307E-01,2.521449E+03,1.534222E+03,1.236325E-01,1.178095E-01,4.094695E+03,2.407833E+03,2.007728E-01,1.848919E-01,2.570154E+03,1.632202E+03,1.260206E-01,1.253332E-01
00:08:00,1.128374E+03,3.391452E+03,5.532808E-02,2.604184E-01,4.246135E+03,2.202147E+03,2.191601E-01,1.552249E-01,2.521450E+03,1.533117E+03,1.236325E-01,1.177247E-01,4.094698E+03,2.406249E+03,2.007729E-01,1.847703E-01,2.570155E+03,1.630792E+03,1.260206E-01,1.252249E-01
00:09:00,1.128380E+03,3.390763E+03,5.532838E-02,2.603655E-01,4.246137E+03,2.200649E+03,2.191602E-01,1.551193E-01,2.521451E+03,1.532014E+03,1.236326E-01,1.176399E-01,4.094700E+03,2.404669E+03,2.007730E-01,1.846489E-01,2.570156E+03,1.629385E+03,1.260207E-01,1.251169E-01
00:10:00,1.128386E+03,3.390076E+03,5.532869E-02,2.603127E-01,4.246138E+03,2.199153E+03,2.191603E-01,1.550139E-01,2.521452E+03,1.530912E+03,1.236326E-01,1.175554E-01,4.094702E+03,2.403091E+03,2.007731E-01,1.845278E-01,2.570157E+03,1.627981E+03,1.260207E-01,1.250091E-01
00:11:00,1.128392E+03,3.389391E+03,5.532899E-02,2.602601E-01,4.246140E+03,2.197660E+03,2.191604E-01,1.549086E-01,2.521453E+03,1.529812E+03,1.236327E-01,1.174709E-01,4.094704E+03,2.401516E+03,2.007733E-01,1.844068E-01,2.570158E+03,1.626580E+03,1.260208E-01,1.249015E-01
00:12:00,1.128398E+03,3.388708E+03,5.532930E-02,2.602076E-01,4.246142E+03,2.196170E+03,2.191605E-01,1.548036E-01,2.521454E+03,1.528714E+03,1.236327E-01,1.173866E-01,4.094706E+03,2.399943E+03,2.007734E-01,1.842861E-01,2.570159E+03,1.625182E+03,1.260208E-01,1.247941E-01
00:13:00,1.128405E+03,3.388026E+03,5.532960E-02,2.601553E-01,4.246144E+03,2.194683E+03,2.191606E-01,1.546988E-01,2.521456E+03,1.527617E+03,1.236328E-01,1.173024E-01,4.094708E+03,2.398373E+03,2.007735E-01,1.841655E-01,2.570160E+03,1.623787E+03,1.260209E-01,1.246870E-01
00:14:00,1.128411E+03,3.387347E+03,5.532990E-02,2.601031E-01,4.246146E+03,2.193199E+03,2.191607E-01,1.545941E-01,2.521457E+03,1.526523E+03,1.236328E-01,1.172183E-01,4.094710E+03,2.396806E+03,2.007736E-01,1.840451E-01,2.570162E+03,1.622396E+03,1.260209E-01,1.245802E-01
00:15:00,1.128417E+03,3.386668E+03,5.533021E-02,2.600510E-01,4.246147E+03,2.191717E+03,2.191608E-01,1.544897E-01,2.521458E+03,1.525430E+03,1.236329E-01,1.171344E-01,4.094713E+03,2.395241E+03,2.007737E-01,1.839250E-01,2.570163E+03,1.621008E+03,1.260210E-01,1.244736E-01
00:16:00,1.128423E+03,3.385992E+03,5.533051E-02,2.599991E-01,4.246149E+03,2.190238E+03,2.191609E-01,1.543855E-01,2.521459E+03,1.524338E+03,1.236329E-01,1.170506E-01,4.094715E+03,2.393678E+03,2.007738E-01,1.838050E-01,2.570164E+03,1.619623E+03,1.260211E-01,1.243673E-01
00:17:00,1.128429E+03,3.385317E+03,5.533082E-02,2.599473E-01,4.246151E+03,2.188762E+03,2.191610E-01,1.542814E-01,2.521460E+03,1.523249E+03,1.236330E-01,1.169669E-01,4.094717E+03,2.392118E+03,2.007739E-01,1.836852E-01,2.570165E+03,1.618241E+03,1.260211E-01,1.242612E-01
00:18:00,1.128436E+03,3.384645E+03,5.533112E-02,2.598956E-01,4.246153E+03,2.187288E+03,2.191611E-01,1.541775E-01,2.521461E+03,1.522161E+03,1.236331E-01,1.168834E-01,4.094719E+03,2.390561E+03,2.007740E-01,1.835656E-01,2.570166E+03,1.616862E+03,1.260212E-01,1.241553E-01
00:19:00,1.128442E+03,3.383973E+03,5.533142E-02,2.598441E-01,4.246155E+03,2.185817E+03,2.191611E-01,1.540738E-01,2.521462E+03,1.521074E+03,1.236331E-01,1.168000E-01,4.094721E+03,2.389006E+03,2.007741E-01,1.834462E-01,2.570167E+03,1.615487E+03,1.260212E-01,1.240497E-01
00:20:00,1.128448E+03,3.383304E+03,5.533172E-02,2.597927E-01,4.246156E+03,2.184349E+03,2.191612E-01,1.539703E-01,2.521463E+03,1.519990E+03,1.236332E-01,1.167167E-01,4.094723E+03,2.387453E+03,2.007742E-01,1.833270E-01,2.570168E+03,1.614115E+03,1.260213E-01,1.239444E-01
00:21:00,1.128454E+03,3.382636E+03,5.533203E-02,2.597414E-01,4.246158E+03,2.182883E+03,2.191613E-01,1.538670E-01,2.521464E+03,1.518907E+03,1.236332E-01,1.166335E-01,4.094725E+03,2.385903E+03,2.007743E-01,1.832079E-01,2.570169E+03,1.612747E+03,1.260213E-01,1.238393E-01
00:22:00,1.128460E+03,3.381970E+03,5.533233E-02,2.596902E-01,4.246160E+03,2.181419E+03,2.191614E-01,1.537638E-01,2.521465E+03,1.517825E+03,1.236333E-01,1.165505E-01,4.094727E+03,2.384355E+03,2.007744E-01,1.830891E-01,2.570170E+03,1.611381E+03,1.260214E-01,1.237344E-01
00:23:00,1.128467E+03,3.381305E+03,5.533263E-02,2.596392E-01,4.246162E+03,2.179959E+03,2.191615E-01,1.536609E-01,2.521466E+03,1.516746E+03,1.236333E-01,1.164676E-01,4.094729E+03,2.382810E+03,2.007745E-01,1.829705E-01,2.570171E+03,1.610019E+03,1.260214E-01,1.236298E-01
00:24:00,1.128473E+03,3.380642E+03,5.533293E-02,2.595883E-01,4.246164E+03,2.178500E+03,2.191616E-01,1.535581E-01,2.521467E+03,1.515668E+03,1.236334E-01,1.163848E-01,4.094732E+03,2.381268E+03,2.007746E-01,1.828520E-01,2.570172E+03,1.608660E+03,1.260215E-01,1.235255E-01
00:25:00,1.128479E+03,3.379981E+03,5.533324E-02,2.595375E-01,4.246165E+03,2.177044E+03,2.191617E-01,1.534555E-01,2.521469E+03,1.514591E+03,1.236334E-01,1.163021E-01,4.094734E+03,2.379727E+03,2.007747E-01,1.827337E-01,2.570173E+03,1.607305E+03,1.260215E-01,1.234214E-01
00:26:00,1.128485E+03,3.379321E+03,5.533354E-02,2.594869E-01,4.246167E+03,2.175591E+03,2.191618E-01,1.533530E-01,2.521470E+03,1.513516E+03,1.236335E-01,1.162196E-01,4.094736E+03,2.378189E+03,2.007748E-01,1.826156E-01,2.570174E+03,1.605952E+03,1.260216E-01,1.233175E-01
00:27:00,1.128491E+03,3.378663E+03,5.533384E-02,2.594363E-01,4.246169E+03,2.174140E+03,2.191619E-01,1.532508E-01,2.521471E+03,1.512443E+03,1.236335E-01,1.161372E-01,4.094738E+03,2.376654E+03,2.007749E-01,1.824977E-01,2.570175E+03,1.604603E+03,1.260216E-01,1.232139E-01
00:28:00,1.128497E+03,3.378006E+03,5.533414E-02,2.593859E-01,4.246171E+03,2.172692E+03,2.191620E-01,1.531487E-01,2.521472E+03,1.511371E+03,1.236336E-01,1.160549E-01,4.094740E+03,2.375121E+03,2.007750E-01,1.823800E-01,2.570177E+03,1.603257E+03,1.260217E-01,1.231106E-01
00:29:00,1.128503E+03,3.377351E+03,5.533444E-02,2.593356E-01,4.246172E+03,2.171246E+03,2.191621E-01,1.530467E-01,2.521473E+03,1.510301E+03,1.236336E-01,1.159727E-01,4.094742E+03,2.373590E+03,2.007751E-01,1.822625E-01,2.570178E+03,1.601914E+03,1.260217E-01,1.230074E-01
00:30:00,1.128510E+03,3.376698E+03,5.533474E-02,2.592854E-01,4.246174E+03,2.169802E+03,2.191622E-01,1.529450E-01,2.521474E+03,1.509233E+03,1.236337E-01,1.158906E-01,4.094744E+03,2.372062E+03,2.007752E-01,1.821451E-01,2.570179E+03,1.600574E+03,1.260218E-01,1.229046E-01
00:31:00,1.128516E+03,3.376046E+03,5.533504E-02,2.592354E-01,4.246176E+03,2.168361E+03,2.191623E-01,1.528434E-01,2.521475E+03,1.508166E+03,1.236337E-01,1.158087E-01,4.094746E+03,2.370536E+03,2.007753E-01,1.820279E-01,2.570180E+03,1.599237E+03,1.260218E-01,1.228019E-01
00:32:00,1.128522E+03,3.375395E+03,5.533534E-02,2.591854E-01,4.246178E+03,2.166922E+03,2.191623E-01,1.527420E-01,2.521476E+03,1.507100E+03,1.236338E-01,1.157269E-01,4.094748E+03,2.369012E+03,2.007754E-01,1.819109E-01,2.570181E+03,1.597904E+03,1.260219E-01,1.226995E-01
00:33:00,1.128528E+03,3.374747E+03,5.533564E-02,2.591356E-01,4.246179E+03,2.165486E+03,2.191624E-01,1.526407E-01,2.521477E+03,1.506036E+03,1.236338E-01,1.156452E-01,4.094751E+03,2.367491E+03,2.007755E-01,1.817941E-01,2.570182E+03,1.596574E+03,1.260219E-01,1.225974E-01
00:34:00,1.128534E+03,3.374099E+03,5.533594E-02,2.590859E-01,4.246181E+03,2.164052E+03,2.191625E-01,1.525396E-01,2.521478E+03,1.504974E+03,1.236339E-01,1.155636E-01,4.094753E+03,2.365972E+03,2.007756E-01,1.816775E-01,2.570183E+03,1.595246E+03,1.260220E-01,1.224954E-01
00:35:00,1.128540E+03,3.373453E+03,5.533624E-02,2.590363E-01,4.246183E+03,2.162620E+03,2.191626E-01,1.524387E-01,2.521479E+03,1.503913E+03,1.236339E-01,1.154822E-01,4.094755E+03,2.364455E+03,2.007757E-01,1.815610E-01,2.570184E+03,1.593922E+03,1.260220E-01,1.223938E-01
00:36:00,1.128546E+03,3.372809E+03,5.533654E-02,2.589868E-01,4.246185E+03,2.161190E+03,2.191627E-01,1.523379E-01,2.521480E+03,1.502854E+03,1.236340E-01,1.154008E-01,4.094757E+03,2.362940E+03,2.007758E-01,1.814447E-01,2.570185E+03,1.592601E+03,1.260221E-01,1.222923E-01
00:37:00,1.128552E+03,3.372166E+03,5.533684E-02,2.589374E-01,4.246187E+03,2.159763E+03,2.191628E-01,1.522373E-01,2.521481E+03,1.501796E+03,1.236341E-01,1.153196E-01,4.094759E+03,2.361428E+03,2.007759E-01,1.813286E-01,2.570186E+03,1.591283E+03,1.260222E-01,1.221911E-01
00:38:00,1.128558E+03,3.371524E+03,5.533714E-02,2.588882E-01,4.246188E+03,2.158338E+03,2.191629E-01,1.521369E-01,2.521482E+03,1.500740E+03,1.236341E-01,1.152385E-01,4.094761E+03,2.359918E+03,2.007760E-01,1.812127E-01,2.570187E+03,1.589967E+03,1.260222E-01,1.220901E-01
00:39:00,1.128565E+03,3.370884E+03,5.533744E-02,2.588390E-01,4.246190E+03,2.156915E+03,2.191630E-01,1.520366E-01,2.521483E+03,1.499685E+03,1.236342E-01,1.151575E-01,4.094763E+03,2.358411E+03,2.007761E-01,1.810969E-01,2.570188E+03,1.588655E+03,1.260223E-01,1.219893E-01
00:40:00,1.128571E+03,3.370246E+03,5.533774E-02,2.587900E-01,4.246192E+03,2.155495E+03,2.191631E-01,1.519365E-01,2.521485E+03,1.498632E+03,1.236342E-01,1.150766E-01,4.094765E+03,2.356905E+03,2.007763E-01,1.809813E-01,2.570189E+03,1.587346E+03,1.260223E-01,1.218888E-01
00:41:00,1.128577E+03,3.369608E+03,5.533803E-02,2.587411E-01,4.246194E+03,2.154076E+03,2.191632E-01,1.518365E-01,2.521486E+03,1.497580E+03,1.236343E-01,1.149959E-01,4.094767E+03,2.355402E+03,2.007764E-01,1.808659E-01,2.570190E+03,1.586040E+03,1.260224E-01,1.217885E-01
00:42:00,1.128583E+03,3.368973E+03,5.533833E-02,2.586922E-01,4.246195E+03,2.152660E+03,2.191633E-01,1.517367E-01,2.521487E+03,1.496530E+03,1.236343E-01,1.149152E-01,4.094769E+03,2.353901E+03,2.007765E-01,1.807506E-01,2.570191E+03,1.584736E+03,1.260224E-01,1.216884E-01
00:43:00,1.128589E+03,3.368338E+03,5.533863E-02,2.586435E-01,4.246197E+03,2.151246E+03,2.191633E-01,1.516370E-01,2.521488E+03,1.495481E+03,1.236344E-01,1.148347E-01,4.094771E+03,2.352402E+03,2.007766E-01,1.806355E-01,2.570192E+03,1.583436E+03,1.260225E-01,1.215886E-01
00:44:00,1.128595E+03,3.367705E+03,5.533893E-02,2.585949E-01,4.246199E+03,2.149835E+03,2.191634E-01,1.515375E-01,2.521489E+03,1.494434E+03,1.236344E-01,1.147543E-01,4.094773E+03,2.350906E+03,2.007767E-01,1.805206E-01,2.570193E+03,1.582138E+03,1.260225E-01,1.214889E-01
00:45:00,1.128601E+03,3.367073E+03,5.533923E-02,2.585464E-01,4.246201E+03,2.148425E+03,2.191635E-01,1.514381E-01,2.521490E+03,1.493388E+03,1.236345E-01,1.146740E-01,4.094776E+03,2.349411E+03,2.007768E-01,1.804058E-01,2.570195E+03,1.580844E+03,1.260226E-01,1.213895E-01
00:46:00,1.128607E+03,3.366443E+03,5.533952E-02,2.584980E-01,4.246202E+03,2.147018E+03,2.191636E-01,1.513389E-01,2.521491E+03,1.492343E+03,1.236345E-01,1.145938E-01,4.094778E+03,2.347919E+03,2.007769E-01,1.802912E-01,2.570196E+03,1.579552E+03,1.260226E-01,1.212903E-01
00:47:00,1.128613E+03,3.365814E+03,5.533982E-02,2.584497E-01,4.246204E+03,2.145613E+03,2.191637E-01,1.512399E-01,2.521492E+03,1.491301E+03,1.236346E-01,1.145137E-01,4.094780E+03,2.346429E+03,2.007770E-01,1.801769E-01,2.570197E+03,1.578263E+03,1.260227E-01,1.211914E-01
00:48:00,1.128619E+03,3.365187E+03,5.534012E-02,2.584015E-01,4.246206E+03,2.144210E+03,2.191638E-01,1.511410E-01,2.521493E+03,1.490259E+03,1.236346E-01,1.144337E-01,4.094782E+03,2.344941E+03,2.007771E-01,1.800626E-01,2.570198E+03,1.576977E+03,1.260227E-01,1.210926E-01
00:49:00,1.128625E+03,3.364561E+03,5.534041E-02,2.583535E-01,4.246208E+03,2.142809E+03,2.191639E-01,1.510423E-01,2.521494E+03,1.489219E+03,1.236347E-01,1.143539E-01,4.094784E+03,2.343456E+03,2.007772E-01,1.799485E-01,2.570199E+03,1.575694E+03,1.260228E-01,1.209941E-01
00:50:00,1.128631E+03,3.363936E+03,5.534071E-02,2.583055E-01,4.246209E+03,2.141410E+03,2.191640E-01,1.509437E-01,2.521495E+03,1.488181E+03,1.236347E-01,1.142741E-01,4.094786E+03,2.341973E+03,2.007773E-01,1.798346E-01,2.570200E+03,1.574414E+03,1.260228E-01,1.208958E-01
00:51:00,1.128637E+03,3.363312E+03,5.534101E-02,2.582576E-01,4.246211E+03,2.140014E+03,2.191641E-01,1.508452E-01,2.521496E+03,1.487144E+03,1.236348E-01,1.141945E-01,4.094788E+03,2.340491E+03,2.007774E-01,1.797209E-01,2.570201E+03,1.573136E+03,1.260229E-01,1.207977E-01
00:52:00,1.128643E+03,3.362690E+03,5.534130E-02,2.582098E-01,4.246213E+03,2.138619E+03,2.191642E-01,1.507469E-01,2.521497E+03,1.486108E+03,1.236348E-01,1.141149E-01,4.094790E+03,2.339012E+03,2.007775E-01,1.796073E-01,2.570202E+03,1.571862E+03,1.260229E-01,1.206998E-01
00:53:00,1.128649E+03,3.362069E+03,5.534160E-02,2.581621E-01,4.246215E+03,2.137226E+03,2.191642E-01,1.506488E-01,2.521498E+03,1.485073E+03,1.236349E-01,1.140355E-01,4.094792E+03,2.337535E+03,2.007776E-01,1.794939E-01,2.570203E+03,1.570589E+03,1.260230E-01,1.206021E-01
00:54:00,1.128655E+03,3.361449E+03,5.534189E-02,2.581145E-01,4.246216E+03,2.135836E+03,2.191643E-01,1.505507E-01,2.521499E+03,1.484040E+03,1.236349E-01,1.139562E-01,4.094794E+03,2.336059E+03,2.007777E-01,1.793806E-01,2.570204E+03,1.569320E+03,1.260230E-01,1.205046E-01
00:55:00,1.128661E+03,3.360831E+03,5.534219E-02,2.580670E-01,4.246218E+03,2.134447E+03,2.191644E-01,1.504529E-01,2.521500E+03,1.483009E+03,1.236350E-01,1.138770E-01,4.094796E+03,2.334586E+03,2.007778E-01,1.792674E-01,2.570205E+03,1.568053E+03,1.260231E-01,1.204074E-01
00:56:00,1.128667E+03,3.360213E+03,5.534248E-02,2.580196E-01,4.246220E+03,2.133061E+03,2.191645E-01,1.503551E-01,2.521501E+03,1.481978E+03,1.236350E-01,1.137979E-01,4.094798E+03,2.333115E+03,2.007779E-01,1.791545E-01,2.570206E+03,1.566789E+03,1.260231E-01,1.203103E-01
00:57:00,1.128673E+03,3.359597E+03,5.534278E-02,2.579723E-01,4.246221E+03,2.131676E+03,2.191646E-01,1.502575E-01,2.521502E+03,1.480950E+03,1.236351E-01,1.137188E-01,4.094800E+03,2.331646E+03,2.007780E-01,1.790417E-01,2.570207E+03,1.565528E+03,1.260232E-01,1.202134E-01
00:58:00,1.128679E+03,3.358982E+03,5.534307E-02,2.579251E-01,4.246223E+03,2.130293E+03,2.191647E-01,1.501601E-01,2.521503E+03,1.479922E+03,1.236351E-01,1.136399E-01,4.094802E+03,2.330178E+03,2.007781E-01,1.789290E-01,2.570208E+03,1.564269E+03,1.260232E-01,1.201168E-01
00:59:00,1.128685E+03,3.358369E+03,5.534337E-02,2.578780E-01,4.246225E+03,2.128913E+03,2.191648E-01,1.500627E-01,2.521505E+03,1.478896E+03,1.236352E-01,1.135611E-01,4.094804E+03,2.328713E+03,2.007782E-01,1.788165E-01,2.570209E+03,1.563013E+03,1.260233E-01,1.200203E-01
01:00:00,1.128691E+03,3.357756E+03,5.534366E-02,2.578310E-01,4.246227E+03,2.127534E+03,2.191649E-01,1.499656E-01,2.521506E+03,1.477871E+03,1.236352E-01,1.134824E-01,4.094806E+03,2.327250E+03,2.007783E-01,1.787041E-01,2.570210E+03,1.561759E+03,1.260233E-01,1.199240E-01
01:01:00,1.128697E+03,3.357145E+03,5.534396E-02,2.577841E-01,4.246228E+03,2.126177E+03,2.191650E-01,1.498699E-01,2.521507E+03,1.476860E+03,1.236353E-01,1.134048E-01,4.094808E+03,2.325808E+03,2.007784E-01,1.785934E-01,2.570211E+03,1.560520E+03,1.260234E-01,1.198289E-01
01:02:00,1.128703E+03,3.356535E+03,5.534425E-02,2.577372E-01,4.246230E+03,2.124843E+03,2.191650E-01,1.497759E-01,2.521508E+03,1.475863E+03,1.236353E-01,1.133283E-01,4.094811E+03,2.324388E+03,2.007785E-01,1.784844E-01,2.570212E+03,1.559297E+03,1.260234E-01,1.197350E-01
01:03:00,1.128709E+03,3.355926E+03,5.534454E-02,2.576905E-01,4.246232E+03,2.123531E+03,2.191651E-01,1.496834E-01,2.521509E+03,1.474881E+03,1.236354E-01,1.132528E-01,4.094813E+03,2.322992E+03,2.007786E-01,1.783771E-01,2.570213E+03,1.558090E+03,1.260235E-01,1.196423E-01
01:04:00,1.128715E+03,3.355319E+03,5.534484E-02,2.576438E-01,4.246234E+03,2.122242E+03,2.191652E-01,1.495925E-01,2.521510E+03,1.473913E+03,1.236354E-01,1.131785E-01,4.094815E+03,2.321618E+03,2.007787E-01,1.782716E-01,2.570214E+03,1.556898E+03,1.260235E-01,1.195508E-01
01:05:00,1.128721E+03,3.354712E+03,5.534513E-02,2.575972E-01,4.246235E+03,2.120975E+03,2.191653E-01,1.495032E-01,2.521511E+03,1.472960E+03,1.236355E-01,1.131053E-01,4.094817E+03,2.320267E+03,2.007788E-01,1.781679E-01,2.570215E+03,1.555722E+03,1.260236E-01,1.194605E-01
01:06:00,1.128727E+03,3.354107E+03,5.534542E-02,2.575508E-01,4.246237E+03,2.119732E+03,2.191654E-01,1.494156E-01,2.521512E+03,1.472021E+03,1.236355E-01,1.130333E-01,4.094819E+03,2.318939E+03,2.007789E-01,1.780660E-01,2.570216E+03,1.554563E+03,1.260236E-01,1.193714E-01
01:07:00,1.128733E+03,3.353503E+03,5.534572E-02,2.575044E-01,4.246239E+03,2.118491E+03,2.191655E-01,1.493281E-01,2.521513E+03,1.471085E+03,1.236356E-01,1.129614E-01,4.094821E+03,2.317615E+03,2.007790E-01,1.779643E-01,2.570217E+03,1.553407E+03,1.260237E-01,1.192827E-01
01:08:00,1.128739E+03,3.352900E+03,5.534601E-02,2.574581E-01,4.246240E+03,2.117253E+03,2.191656E-01,1.492409E-01,2.521514E+03,1.470150E+03,1.236356E-01,1.128896E-01,4.094823E+03,2.316295E+03,2.007791E-01,1.778629E-01,2.570218E+03,1.552254E+03,1.260237E-01,1.191942E-01
01:09:00,1.128745E+03,3.352298E+03,5.534630E-02,2.574119E-01,4.246242E+03,2.116017E+03,2.191657E-01,1.491538E-01,2.521515E+03,1.469217E+03,1.236357E-01,1.128180E-01,4.094825E+03,2.314977E+03,2.007792E-01,1.777617E-01,2.570219E+03,1.551104E+03,1.260238E-01,1.191059E-01
01:10:00,1.128751E+03,3.351698E+03,5.534659E-02,2.573658E-01,4.246244E+03,2.114785E+03,2.191658E-01,1.490669E-01,2.521516E+03,1.468287E+03,1.236357E-01,1.127465E-01,4.094827E+03,2.313662E+03,2.007793E-01,1.776607E-01,2.570220E+03,1.549958E+03,1.260238E-01,1.190179E-01
01:11:00,1.128757E+03,3.351098E+03,5.534689E-02,2.573197E-01,4.246246E+03,2.113554E+03,2.191658E-01,1.489801E-01,2.521517E+03,1.467358E+03,1.236358E-01,1.126752E-01,4.094829E+03,2.312349E+03,2.007794E-01,1.775599E-01,2.570222E+03,1.548814E+03,1.260239E-01,1.189300E-01
01:12:00,1.128763E+03,3.350500E+03,5.534718E-02,2.572738E-01,4.246247E+03,2.112326E+03,2.191659E-01,1.488936E-01,2.521518E+03,1.466430E+03,1.236358E-01,1.126040E-01,4.094831E+03,2.311040E+03,2.007795E-01,1.774594E-01,2.570223E+03,1.547674E+03,1.260239E-01,1.188425E-01
01:13:00,1.128769E+03,3.349903E+03,5.534747E-02,2.572280E-01,4.246249E+03,2.111100E+03,2.191660E-01,1.488072E-01,2.521519E+03,1.465505E+03,1.236359E-01,1.125329E-01,4.094833E+03,2.309733E+03,2.007796E-01,1.773590E-01,2.570224E+03,1.546536E+03,1.260240E-01,1.187551E-01
01:14:00,1.128775E+03,3.349307E+03,5.534776E-02,2.571822E-01,4.246251E+03,2.109877E+03,2.191661E-01,1.487209E-01,2.521520E+03,1.464581E+03,1.236359E-01,1.124620E-01,4.094835E+03,2.308429E+03,2.007797E-01,1.772589E-01,2.570225E+03,1.545402E+03,1.260240E-01,1.186680E-01
01:15:00,1.128781E+03,3.348713E+03,5.534805E-02,2.571366E-01,4.246252E+03,2.108656E+03,2.191662E-01,1.486349E-01,2.521521E+03,1.463659E+03,1.236360E-01,1.123912E-01,4.094837E+03,2.307127E+03,2.007798E-01,1.771589E-01,2.570226E+03,1.544270E+03,1.260241E-01,1.185811E-01
01:16:00,1.128787E+03,3.348120E+03,5.534834E-02,2.570910E-01,4.246254E+03,2.107437E+03,2.191663E-01,1.485490E-01,2.521522E+03,1.462739E+03,1.236361E-01,1.123205E-01,4.094839E+03,2.305828E+03,2.007799E-01,1.770592E-01,2.570227E+03,1.543141E+03,1.260241E-01,1.184944E-01
01:17:00,1.128793E+03,3.347528E+03,5.534863E-02,2.570456E-01,4.246256E+03,2.106221E+03,2.191664E-01,1.484633E-01,2.521523E+03,1.461820E+03,1.236361E-01,1.122500E-01,4.094841E+03,2.304532E+03,2.007800E-01,1.769596E-01,2.570228E+03,1.542015E+03,1.260242E-01,1.184080E-01
01:18:00,1.128799E+03,3.346937E+03,5.534892E-02,2.570002E-01,4.246258E+03,2.105007E+03,2.191665E-01,1.483777E-01,2.521524E+03,1.460904E+03,1.236362E-01,1.121796E-01,4.094843E+03,2.303238E+03,2.007801E-01,1.768603E-01,2.570229E+03,1.540892E+03,1.260242E-01,1.183217E-01
01:19:00,1.128805E+03,3.346347E+03,5.534921E-02,2.569549E-01,4.246259E+03,2.103795E+03,2.191666E-01,1.482923E-01,2.521525E+03,1.459988E+03,1.236362E-01,1.121093E-01,4.094845E+03,2.301947E+03,2.007802E-01,1.767611E-01,2.570230E+03,1.539772E+03,1.260243E-01,1.182357E-01
01:20:00,1.128811E+03,3.345759E+03,5.534950E-02,2.569097E-01,4.246261E+03,2.102586E+03,2.191666E-01,1.482070E-01,2.521526E+03,1.459075E+03,1.236363E-01,1.120391E-01,4.094847E+03,2.300658E+03,2.007803E-01,1.766622E-01,2.570231E+03,1.538655E+03,1.260243E-01,1.181499E-01
01:21:00,1.128817E+03,3.345172E+03,5.534979E-02,2.568647E-01,4.246263E+03,2.101379E+03,2.191667E-01,1.481219E-01,2.521527E+03,1.458163E+03,1.236363E-01,1.119691E-01,4.094849E+03,2.299372E+03,2.007804E-01,1.765634E-01,2.570232E+03,1.537540E+03,1.260244E-01,1.180643E-01
01:22:00,1.128822E+03,3.344586E+03,5.535008E-02,2.568197E-01,4.246264E+03,2.100174E+03,2.191668E-01,1.480370E-01,2.521528E+03,1.457253E+03,1.236364E-01,1.118992E-01,4.094851E+03,2.298088E+03,2.007805E-01,1.764648E-01,2.570233E+03,1.536428E+03,1.260244E-01,1.179789E-01
01:23:00,1.128828E+03,3.344001E+03,5.535037E-02,2.567748E-01,4.246266E+03,2.098971E+03,2.191669E-01,1.479522E-01,2.521529E+03,1.456344E+03,1.236364E-01,1.118295E-01,4.094853E+03,2.296807E+03,2.007806E-01,1.763664E-01,2.570234E+03,1.535319E+03,1.260245E-01,1.178938E-01
01:24:00,1.128834E+03,3.343418E+03,5.535066E-02,2.567300E-01,4.246268E+03,2.097771E+03,2.191670E-01,1.478676E-01,2.521530E+03,1.455438E+03,1.236365E-01,1.117598E-01,4.094855E+03,2.295528E+03,2.007807E-01,1.762682E-01,2.570235E+03,1.534212E+03,1.260245E-01,1.178088E-01
01:25:00,1.128840E+03,3.342836E+03,5.535095E-02,2.566853E-01,4.246269E+03,2.096573E+03,2.191671E-01,1.477832E-01,2.521531E+03,1.454532E+03,1.236365E-01,1.116903E-01,4.094857E+03,2.294251E+03,2.007808E-01,1.761702E-01,2.570236E+03,1.533109E+03,1.260246E-01,1.177240E-01
01:26:00,1.128846E+03,3.342255E+03,5.535124E-02,2.566407E-01,4.246271E+03,2.095377E+03,2.191672E-01,1.476989E-01,2.521532E+03,1.453629E+03,1.236366E-01,1.116209E-01,4.094859E+03,2.292977E+03,2.007809E-01,1.760724E-01,2.570237E+03,1.532008E+03,1.260246E-01,1.176395E-01
01:27:00,1.128852E+03,3.341675E+03,5.535153E-02,2.565961E-01,4.246273E+03,2.094183E+03,2.191673E-01,1.476147E-01,2.521533E+03,1.452727E+03,1.236366E-01,1.115517E-01,4.094861E+03,2.291706E+03,2.007810E-01,1.759747E-01,2.570238E+03,1.530909E+03,1.260247E-01,1.175551E-01
01:28:00,1.128858E+03,3.341096E+03,5.535182E-02,2.565517E-01,4.246275E+03,2.092991E+03,2.191673E-01,1.475307E-01,2.521534E+03,1.451826E+03,1.236367E-01,1.114825E-01,4.094863E+03,2.290436E+03,2.007810E-01,1.758773E-01,2.570239E+03,1.529813E+03,1.260247E-01,1.174710E-01
01:29:00,1.128864E+03,3.340519E+03,5.535211E-02,2.565074E-01,4.246276E+03,2.091802E+03,2.191674E-01,1.474469E-01,2.521535E+03,1.450927E+03,1.236367E-01,1.114135E-01,4.094865E+03,2.289170E+03,2.007811E-01,1.757800E-01,2.570240E+03,1.528720E+03,1.260248E-01,1.173871E-01
01:30:00,1.128870E+03,3.339943E+03,5.535239E-02,2.564631E-01,4.246278E+03,2.090614E+03,2.191675E-01,1.473632E-01,2.521536E+03,1.450030E+03,1.236368E-01,1.113446E-01,4.094867E+03,2.287905E+03,2.007812E-01,1.756829E-01,2.570241E+03,1.527630E+03,1.260248E-01,1.173033E-01
01:31:00,1.128875E+03,3.339368E+03,5.535268E-02,2.564190E-01,4.246280E+03,2.089429E+03,2.191676E-01,1.472796E-01,2.521537E+03,1.449134E+03,1.236368E-01,1.112758E-01,4.094869E+03,2.286643E+03,2.007813E-01,1.755860E-01,2.570242E+03,1.526542E+03,1.260249E-01,1.172198E-01
01:32:00,1.128881E+03,3.338794E+03,5.535297E-02,2.563749E-01,4.246281E+03,2.088246E+03,2.191677E-01,1.471962E-01,2.521538E+03,1.448240E+03,1.236369E-01,1.112072E-01,4.094871E+03,2.285383E+03,2.007814E-01,1.754893E-01,2.570243E+03,1.525457E+03,1.260249E-01,1.171365E-01
01:33:00,1.128887E+03,3.338222E+03,5.535326E-02,2.563310E-01,4.246283E+03,2.087065E+03,2.191678E-01,1.471130E-01,2.521539E+03,1.447348E+03,1.236369E-01,1.111386E-01,4.094873E+03,2.284126E+03,2.007815E-01,1.753927E-01,2.570244E+03,1.524374E+03,1.260250E-01,1.170533E-01
01:34:00,1.128893E+03,3.337650E+03,5.535354E-02,2.562871E-01,4.246285E+03,2.085886E+03,2.191679E-01,1.470299E-01,2.521540E+03,1.446457E+03,1.236369E-01,1.110702E-01,4.094875E+03,2.282871E+03,2.007816E-01,1.752963E-01,2.570245E+03,1.523294E+03,1.260250E-01,1.169704E-01
01:35:00,1.128899E+03,3.337080E+03,5.535383E-02,2.562433E-01,4.246286E+03,2.084709E+03,2.191679E-01,1.469469E-01,2.521541E+03,1.445567E+03,1.236370E-01,1.110019E-01,4.094877E+03,2.281618E+03,2.007817E-01,1.752001E-01,2.570246E+03,1.522216E+03,1.260251E-01,1.168876E-01
01:36:00,1.128905E+03,3.336511E+03,5.535412E-02,2.561996E-01,4.246288E+03,2.083534E+03,2.191680E-01,1.468641E-01,2.521542E+03,1.444679E+03,1.236370E-01,1.109337E-01,4.094879E+03,2.280367E+03,2.007818E-01,1.751041E-01,2.570247E+03,1.521141E+03,1.260251E-01,1.168051E-01
01:37:00,1.128911E+03,3.335943E+03,5.535441E-02,2.561560E-01,4.246290E+03,2.082362E+03,2.191681E-01,1.467815E-01,2.521543E+03,1.443793E+03,1.236371E-01,1.108657E-01,4.094881E+03,2.279119E+03,2.007819E-01,1.750082E-01,2.570248E+03,1.520068E+03,1.260252E-01,1.167227E-01
01:38:00,1.128916E+03,3.335377E+03,5.535469E-02,2.561125E-01,4.246291E+03,2.081191E+03,2.191682E-01,1.466990E-01,2.521544E+03,1.442908E+03,1.236371E-01,1.107977E-01,4.094883E+03,2.277873E+03,2.007820E-01,1.749126E-01,2.570249E+03,1.518998E+03,1.260252E-01,1.166405E-01
01:39:00,1.128922E+03,3.334811E+03,5.535498E-02,2.560691E-01,4.246293E+03,2.080023E+03,2.191683E-01,1.466166E-01,2.521545E+03,1.442025E+03,1.236372E-01,1.107299E-01,4.094885E+03,2.276629E+03,2.007821E-01,1.748170E-01,2.570250E+03,1.517930E+03,1.260253E-01,1.165585E-01
01:40:00,1.128928E+03,3.334247E+03,5.535526E-02,2.560258E-01,4.246295E+03,2.078857E+03,2.191684E-01,1.465344E-01,2.521546E+03,1.441143E+03,1.236372E-01,1.106622E-01,4.094887E+03,2.275387E+03,2.007822E-01,1.747217E-01,2.570251E+03,1.516865E+03,1.260253E-01,1.164767E-01
01:41:00,1.128934E+03,3.333684E+03,5.535555E-02,2.559825E-01,4.246296E+03,2.077692E+03,2.191685E-01,1.464523E-01,2.521547E+03,1.440263E+03,1.236373E-01,1.105946E-01,4.094889E+03,2.274148E+03,2.007823E-01,1.746265E-01,2.570252E+03,1.515803E+03,1.260254E-01,1.163951E-01
01:42:00,1.128940E+03,3.333122E+03,5.535584E-02,2.559394E-01,4.246298E+03,2.076530E+03,2.191686E-01,1.463704E-01,2.521548E+03,1.439384E+03,1.236373E-01,1.105271E-01,4.094891E+03,2.272911E+03,2.007824E-01,1.745316E-01,2.570253E+03,1.514742E+03,1.260254E-01,1.163137E-01
01:43:00,1.128946E+03,3.332561E+03,5.535612E-02,2.558963E-01,4.246300E+03,2.075370E+03,2.191686E-01,1.462886E-01,2.521549E+03,1.438507E+03,1.236374E-01,1.104598E-01,4.094893E+03,2.271676E+03,2.007825E-01,1.744367E-01,2.570254E+03,1.513684E+03,1.260255E-01,1.162325E-01
01:44:00,1.128951E+03,3.332002E+03,5.535641E-02,2.558534E-01,4.246301E+03,2.074211E+03,2.191687E-01,1.462070E-01,2.521550E+03,1.437631E+03,1.236374E-01,1.103925E-01,4.094895E+03,2.270443E+03,2.007826E-01,1.743421E-01,2.570255E+03,1.512629E+03,1.260255E-01,1.161514E-01
01:45:00,1.128957E+03,3.331443E+03,5.535669E-02,2.558105E-01,4.246303E+03,2.073055E+03,2.191688E-01,1.461255E-01,2.521551E+03,1.436757E+03,1.236375E-01,1.103254E-01,4.094897E+03,2.269213E+03,2.007827E-01,1.742476E-01,2.570256E+03,1.511576E+03,1.260256E-01,1.160706E-01
01:46:00,1.128963E+03,3.330886E+03,5.535698E-02,2.557677E-01,4.246305E+03,2.071901E+03,2.191689E-01,1.460441E-01,2.521552E+03,1.435884E+03,1.236375E-01,1.102583E-01,4.094899E+03,2.267985E+03,2.007828E-01,1.741533E-01,2.570257E+03,1.510525E+03,1.260256E-01,1.159899E-01
01:47:00,1.128969E+03,3.330330E+03,5.535726E-02,2.557250E-01,4.246306E+03,2.070749E+03,2.191690E-01,1.459629E-01,2.521553E+03,1.435012E+03,1.236376E-01,1.101914E-01,4.094901E+03,2.266758E+03,2.007829E-01,1.740591E-01,2.570258E+03,1.509477E+03,1.260257E-01,1.159094E-01
01:48:00,1.128975E+03,3.329774E+03,5.535754E-02,2.556823E-01,4.246308E+03,2.069598E+03,2.191691E-01,1.458818E-01,2.521554E+03,1.434143E+03,1.236376E-01,1.101246E-01,4.094903E+03,2.265534E+03,2.007830E-01,1.739651E-01,2.570259E+03,1.508431E+03,1.260257E-01,1.158291E-01
01:49:00,1.128980E+03,3.329220E+03,5.535783E-02,2.556398E-01,4.246310E+03,2.068450E+03,2.191692E-01,1.458009E-01,2.521555E+03,1.433274E+03,1.236377E-01,1.100580E-01,4.094905E+03,2.264313E+03,2.007831E-01,1.738713E-01,2.570260E+03,1.507387E+03,1.260258E-01,1.157490E-01
01:50:00,1.128986E+03,3.328668E+03,5.535811E-02,2.555974E-01,4.246311E+03,2.067304E+03,2.191692E-01,1.457201E-01,2.521556E+03,1.432407E+03,1.236377E-01,1.099914E-01,4.094907E+03,2.263093E+03,2.007832E-01,1.737776E-01,2.570261E+03,1.506346E+03,1.260258E-01,1.156690E-01
01:51:00,1.128992E+03,3.328116E+03,5.535840E-02,2.555550E-01,4.246313E+03,2.066159E+03,2.191693E-01,1.456394E-01,2.521557E+03,1.431542E+03,1.236378E-01,1.099249E-01,4.094908E+03,2.261875E+03,2.007833E-01,1.736841E-01,2.570262E+03,1.505307E+03,1.260259E-01,1.155892E-01
01:52:00,1.128998E+03,3.327565E+03,5.535868E-02,2.555127E-01,4.246315E+03,2.065017E+03,2.191694E-01,1.455589E-01,2.521558E+03,1.430677E+03,1.236378E-01,1.098586E-01,4.094910E+03,2.260660E+03,2.007834E-01,1.735908E-01,2.570263E+03,1.504271E+03,1.260259E-01,1.155096E-01
01:53:00,1.129004E+03,3.327016E+03,5.535896E-02,2.554705E-01,4.246316E+03,2.063876E+03,2.191695E-01,1.454785E-01,2.521559E+03,1.429815E+03,1.236379E-01,1.097923E-01,4.094912E+03,2.259446E+03,2.007835E-01,1.734976E-01,2.570264E+03,1.503236E+03,1.260260E-01,1.154302E-01
01:54:00,1.129009E+03,3.326467E+03,5.535925E-02,2.554284E-01,4.246318E+03,2.062738E+03,2.191696E-01,1.453982E-01,2.521560E+03,1.428954E+03,1.236379E-01,1.097262E-01,4.094914E+03,2.258235E+03,2.007836E-01,1.734046E-01,2.570265E+03,1.502204E+03,1.260260E-01,1.153509E-01
01:55:00,1.129015E+03,3.325920E+03,5.535953E-02,2.553864E-01,4.246320E+03,2.061601E+03,2.191697E-01,1.453181E-01,2.521561E+03,1.428094E+03,1.236380E-01,1.096602E-01,4.094916E+03,2.257026E+03,2.007837E-01,1.733118E-01,2.570266E+03,1.501174E+03,1.260261E-01,1.152719E-01
01:56:00,1.129021E+03,3.325374E+03,5.535981E-02,2.553444E-01,4.246321E+03,2.060466E+03,2.191698E-01,1.452381E-01,2.521562E+03,1.427235E+03,1.236380E-01,1.095942E-01,4.094918E+03,2.255818E+03,2.007838E-01,1.732191E-01,2.570267E+03,1.500147E+03,1.260261E-01,1.151930E-01
01:57:00,1.129027E+03,3.324829E+03,5.536010E-02,2.553026E-01,4.246323E+03,2.059334E+03,2.191698E-01,1.451583E-01,2.521563E+03,1.426378E+03,1.236381E-01,1.095284E-01,4.094920E+03,2.254613E+03,2.007839E-01,1.731265E-01,2.570268E+03,1.499121E+03,1.260262E-01,1.151142E-01
01:58:00,1.129032E+03,3.324285E+03,5.536038E-02,2.552608E-01,4.246325E+03,2.058203E+03,2.191699E-01,1.450785E-01,2.521564E+03,1.425523E+03,1.236381E-01,1.094627E-01,4.094922E+03,2.253410E+03,2.007839E-01,1.730341E-01,2.570269E+03,1.498098E+03,1.260262E-01,1.150357E-01
01:59:00,1.129038E+03,3.323742E+03,5.536066E-02,2.552191E-01,4.246326E+03,2.057074E+03,2.191700E-01,1.449990E-01,2.521565E+03,1.424668E+03,1.236382E-01,1.093971E-01,4.094924E+03,2.252209E+03,2.007840E-01,1.729419E-01,2.570270E+03,1.497077E+03,1.260262E-01,1.149573E-01
02:00:00,1.129044E+03,3.323200E+03,5.536094E-02,2.551775E-01,4.246328E+03,2.055947E+03,2.191701E-01,1.449195E-01,2.521566E+03,1.423816E+03,1.236382E-01,1.093317E-01,4.094926E+03,2.251010E+03,2.007841E-01,1.728498E-01,2.570271E+03,1.496058E+03,1.260263E-01,1.148790E-01
02:01:00,1.129050E+03,3.322659E+03,5.536122E-02,2.551360E-01,4.246330E+03,2.054831E+03,2.191702E-01,1.448409E-01,2.521567E+03,1.422971E+03,1.236383E-01,1.092668E-01,4.094928E+03,2.249823E+03,2.007842E-01,1.727586E-01,2.570272E+03,1.495048E+03,1.260263E-01,1.148015E-01
02:02:00,1.129055E+03,3.322119E+03,5.536151E-02,2.550945E-01,4.246331E+03,2.053728E+03,2.191703E-01,1.447632E-01,2.521568E+03,1.422134E+03,1.236383E-01,1.092025E-01,4.094930E+03,2.248648E+03,2.007843E-01,1.726684E-01,2.570273E+03,1.494047E+03,1.260264E-01,1.147246E-01
02:03:00,1.129061E+03,3.321580E+03,5.536179E-02,2.550532E-01,4.246333E+03,2.052638E+03,2.191703E-01,1.446863E-01,2.521569E+03,1.421305E+03,1.236384E-01,1.091388E-01,4.094932E+03,2.247486E+03,2.007844E-01,1.725792E-01,2.570274E+03,1.493054E+03,1.260264E-01,1.146484E-01
02:04:00,1.129067E+03,3.321043E+03,5.536207E-02,2.550119E-01,4.246334E+03,2.051559E+03,2.191704E-01,1.446102E-01,2.521570E+03,1.420484E+03,1.236384E-01,1.090758E-01,4.094934E+03,2.246336E+03,2.007845E-01,1.724909E-01,2.570275E+03,1.492071E+03,1.260265E-01,1.145729E-01
02:05:00,1.129073E+03,3.320506E+03,5.536235E-02,2.549707E-01,4.246336E+03,2.050493E+03,2.191705E-01,1.445351E-01,2.521571E+03,1.419671E+03,1.236385E-01,1.090134E-01,4.094936E+03,2.245200E+03,2.007846E-01,1.724037E-01,2.570276E+03,1.491097E+03,1.260265E-01,1.144980E-01
02:06:00,1.129078E+03,3.319971E+03,5.536263E-02,2.549295E-01,4.246338E+03,2.049439E+03,2.191706E-01,1.444608E-01,2.521572E+03,1.418866E+03,1.236385E-01,1.089516E-01,4.094938E+03,2.244076E+03,2.007847E-01,1.723174E-01,2.570277E+03,1.490131E+03,1.260266E-01,1.144239E-01
02:07:00,1.129084E+03,3.319436E+03,5.536291E-02,2.548885E-01,4.246339E+03,2.048387E+03,2.191707E-01,1.443867E-01,2.521573E+03,1.418063E+03,1.236386E-01,1.088900E-01,4.094940E+03,2.242955E+03,2.007848E-01,1.722313E-01,2.570277E+03,1.489169E+03,1.260266E-01,1.143500E-01
02:08:00,1.129090E+03,3.318902E+03,5.536319E-02,2.548475E-01,4.246341E+03,2.047338E+03,2.191708E-01,1.443127E-01,2.521574E+03,1.417262E+03,1.236386E-01,1.088284E-01,4.094942E+03,2.241836E+03,2.007849E-01,1.721454E-01,2.570278E+03,1.488208E+03,1.260267E-01,1.142763E-01
02:09:00,1.129095E+03,3.318370E+03,5.536347E-02,2.548066E-01,4.246343E+03,2.046291E+03,2.191709E-01,1.442389E-01,2.521575E+03,1.416462E+03,1.236387E-01,1.087670E-01,4.094943E+03,2.240720E+03,2.007850E-01,1.720596E-01,2.570279E+03,1.487251E+03,1.260267E-01,1.142027E-01
02:10:00,1.129101E+03,3.317839E+03,5.536375E-02,2.547658E-01,4.246344E+03,2.045246E+03,2.191709E-01,1.441652E-01,2.521576E+03,1.415664E+03,1.236387E-01,1.087057E-01,4.094945E+03,2.239606E+03,2.007851E-01,1.719741E-01,2.570280E+03,1.486295E+03,1.260268E-01,1.141293E-01
02:11:00,1.129107E+03,3.317308E+03,5.536403E-02,2.547251E-01,4.246346E+03,2.044202E+03,2.191710E-01,1.440917E-01,2.521577E+03,1.414868E+03,1.236388E-01,1.086446E-01,4.094947E+03,2.238494E+03,2.007852E-01,1.718888E-01,2.570281E+03,1.485342E+03,1.260268E-01,1.140561E-01
02:12:00,1.129113E+03,3.316779E+03,5.536431E-02,2.546845E-01,4.246348E+03,2.043162E+03,2.191711E-01,1.440183E-01,2.521578E+03,1.414073E+03,1.236388E-01,1.085835E-01,4.094949E+03,2.237385E+03,2.007853E-01,1.718036E-01,2.570282E+03,1.484391E+03,1.260269E-01,1.139831E-01
02:13:00,1.129118E+03,3.316251E+03,5.536459E-02,2.546439E-01,4.246349E+03,2.042123E+03,2.191712E-01,1.439451E-01,2.521579E+03,1.413279E+03,1.236388E-01,1.085226E-01,4.094951E+03,2.236278E+03,2.007854E-01,1.717186E-01,2.570283E+03,1.483443E+03,1.260269E-01,1.139103E-01
02:14:00,1.129124E+03,3.315723E+03,5.536487E-02,2.546034E-01,4.246351E+03,2.041086E+03,2.191713E-01,1.438720E-01,2.521580E+03,1.412488E+03,1.236389E-01,1.084618E-01,4.094953E+03,2.235173E+03,2.007855E-01,1.716337E-01,2.570284E+03,1.482496E+03,1.260270E-01,1.138376E-01
02:15:00,1.129130E+03,3.315197E+03,5.536515E-02,2.545630E-01,4.246352E+03,2.040051E+03,2.191714E-01,1.437991E-01,2.521581E+03,1.411697E+03,1.236389E-01,1.084011E-01,4.094955E+03,2.234071E+03,2.007856E-01,1.715491E-01,2.570285E+03,1.481553E+03,1.260270E-01,1.137652E-01
02:16:00,1.129135E+03,3.314672E+03,5.536543E-02,2.545227E-01,4.246354E+03,2.039018E+03,2.191714E-01,1.437263E-01,2.521582E+03,1.410908E+03,1.236390E-01,1.083405E-01,4.094957E+03,2.232970E+03,2.007857E-01,1.714646E-01,2.570286E+03,1.480611E+03,1.260271E-01,1.136928E-01
02:17:00,1.129141E+03,3.314148E+03,5.536570E-02,2.544825E-01,4.246356E+03,2.037987E+03,2.191715E-01,1.436536E-01,2.521583E+03,1.410121E+03,1.236390E-01,1.082801E-01,4.094959E+03,2.231872E+03,2.007857E-01,1.713803E-01,2.570287E+03,1.479671E+03,1.260271E-01,1.136207E-01
02:18:00,1.129147E+03,3.313625E+03,5.536598E-02,2.544423E-01,4.246357E+03,2.036958E+03,2.191716E-01,1.435811E-01,2.521584E+03,1.409335E+03,1.236391E-01,1.082197E-01,4.094961E+03,2.230776E+03,2.007858E-01,1.712961E-01,2.570288E+03,1.478734E+03,1.260272E-01,1.135487E-01
02:19:00,1.129152E+03,3.313104E+03,5.536626E-02,2.544023E-01,4.246359E+03,2.035932E+03,2.191717E-01,1.435087E-01,2.521585E+03,1.408551E+03,1.236391E-01,1.081595E-01,4.094963E+03,2.229683E+03,2.007859E-01,1.712121E-01,2.570289E+03,1.477799E+03,1.260272E-01,1.134769E-01
02:20:00,1.129158E+03,3.312583E+03,5.536654E-02,2.543623E-01,4.246361E+03,2.034907E+03,2.191718E-01,1.434365E-01,2.521586E+03,1.407768E+03,1.236392E-01,1.080994E-01,4.094965E+03,2.228591E+03,2.007860E-01,1.711283E-01,2.570290E+03,1.476866E+03,1.260273E-01,1.134053E-01
02:21:00,1.129164E+03,3.312063E+03,5.536682E-02,2.543224E-01,4.246362E+03,2.033884E+03,2.191719E-01,1.433644E-01,2.521587E+03,1.406986E+03,1.236392E-01,1.080394E-01,4.094966E+03,2.227502E+03,2.007861E-01,1.710447E-01,2.570291E+03,1.475936E+03,1.260273E-01,1.133338E-01
02:22:00,1.129169E+03,3.311544E+03,5.536709E-02,2.542825E-01,4.246364E+03,2.032863E+03,2.191719E-01,1.432924E-01,2.521588E+03,1.406206E+03,1.236393E-01,1.079795E-01,4.094968E+03,2.226414E+03,2.007862E-01,1.709612E-01,2.570292E+03,1.475007E+03,1.260273E-01,1.132625E-01
02:23:00,1.129175E+03,3.311027E+03,5.536737E-02,2.542428E-01,4.246365E+03,2.031844E+03,2.191720E-01,1.432206E-01,2.521589E+03,1.405428E+03,1.236393E-01,1.079197E-01,4.094970E+03,2.225329E+03,2.007863E-01,1.708779E-01,2.570293E+03,1.474081E+03,1.260274E-01,1.131914E-01
02:24:00,1.129181E+03,3.310510E+03,5.536765E-02,2.542031E-01,4.246367E+03,2.030827E+03,2.191721E-01,1.431489E-01,2.521590E+03,1.404651E+03,1.236394E-01,1.078600E-01,4.094972E+03,2.224246E+03,2.007864E-01,1.707947E-01,2.570294E+03,1.473156E+03,1.260274E-01,1.131204E-01
02:25:00,1.129186E+03,3.309995E+03,5.536793E-02,2.541635E-01,4.246369E+03,2.029811E+03,2.191722E-01,1.430773E-01,2.521591E+03,1.403875E+03,1.236394E-01,1.078005E-01,4.094974E+03,2.223165E+03,2.007865E-01,1.707117E-01,2.570295E+03,1.472234E+03,1.260275E-01,1.130496E-01
02:26:00,1.129192E+03,3.309480E+03,5.536820E-02,2.541240E-01,4.246370E+03,2.028798E+03,2.191723E-01,1.430059E-01,2.521592E+03,1.403101E+03,1.236395E-01,1.077410E-01,4.094976E+03,2.222086E+03,2.007866E-01,1.706288E-01,2.570296E+03,1.471314E+03,1.260275E-01,1.129790E-01
02:27:00,1.129198E+03,3.308967E+03,5.536848E-02,2.540846E-01,4.246372E+03,2.027787E+03,2.191724E-01,1.429346E-01,2.521593E+03,1.402328E+03,1.236395E-01,1.076817E-01,4.094978E+03,2.221010E+03,2.007867E-01,1.705462E-01,2.570297E+03,1.470396E+03,1.260276E-01,1.129085E-01
02:28:00,1.129203E+03,3.308455E+03,5.536876E-02,2.540453E-01,4.246373E+03,2.026777E+03,2.191724E-01,1.428634E-01,2.521594E+03,1.401557E+03,1.236396E-01,1.076225E-01,4.094980E+03,2.219935E+03,2.007868E-01,1.704636E-01,2.570298E+03,1.469481E+03,1.260276E-01,1.128382E-01
02:29:00,1.129209E+03,3.307943E+03,5.536903E-02,2.540060E-01,4.246375E+03,2.025770E+03,2.191725E-01,1.427924E-01,2.521595E+03,1.400787E+03,1.236396E-01,1.075633E-01,4.094982E+03,2.218862E+03,2.007869E-01,1.703813E-01,2.570299E+03,1.468567E+03,1.260277E-01,1.127680E-01
02:30:00,1.129215E+03,3.307433E+03,5.536931E-02,2.539668E-01,4.246377E+03,2.024764E+03,2.191726E-01,1.427215E-01,2.521596E+03,1.400019E+03,1.236397E-01,1.075043E-01,4.094984E+03,2.217791E+03,2.007870E-01,1.702990E-01,2.570300E+03,1.467655E+03,1.260277E-01,1.126980E-01
02:31:00,1.129220E+03,3.306924E+03,5.536958E-02,2.539277E-01,4.246378E+03,2.023760E+03,2.191727E-01,1.426507E-01,2.521597E+03,1.399251E+03,1.236397E-01,1.074454E-01,4.094985E+03,2.216723E+03,2.007871E-01,1.702170E-01,2.570301E+03,1.466745E+03,1.260278E-01,1.126282E-01
02:32:00,1.129226E+03,3.306415E+03,5.536986E-02,2.538887E-01,4.246380E+03,2.022758E+03,2.191728E-01,1.425801E-01,2.521598E+03,1.398486E+03,1.236397E-01,1.073866E-01,4.094987E+03,2.215656E+03,2.007871E-01,1.701351E-01,2.570302E+03,1.465838E+03,1.260278E-01,1.125585E-01
02:33:00,1.129231E+03,3.305908E+03,5.537014E-02,2.538497E-01,4.246382E+03,2.021758E+03,2.191729E-01,1.425096E-01,2.521599E+03,1.397721E+03,1.236398E-01,1.073279E-01,4.094989E+03,2.214592E+03,2.007872E-01,1.700533E-01,2.570303E+03,1.464932E+03,1.260279E-01,1.124889E-01
02:34:00,1.129237E+03,3.305402E+03,5.537041E-02,2.538109E-01,4.246383E+03,2.020759E+03,2.191729E-01,1.424392E-01,2.521599E+03,1.396958E+03,1.236398E-01,1.072693E-01,4.094991E+03,2.213529E+03,2.007873E-01,1.699717E-01,2.570304E+03,1.464029E+03,1.260279E-01,1.124195E-01
02:35:00,1.129243E+03,3.304897E+03,5.537069E-02,2.537721E-01,4.246385E+03,2.019763E+03,2.191730E-01,1.423690E-01,2.521600E+03,1.396197E+03,1.236399E-01,1.072109E-01,4.094993E+03,2.212468E+03,2.007874E-01,1.698903E-01,2.570304E+03,1.463127E+03,1.260280E-01,1.123503E-01
02:36:00,1.129248E+03,3.304393E+03,5.537096E-02,2.537334E-01,4.246386E+03,2.018768E+03,2.191731E-01,1.422989E-01,2.521601E+03,1.395437E+03,1.236399E-01,1.071525E-01,4.094995E+03,2.211410E+03,2.007875E-01,1.698090E-01,2.570305E+03,1.462228E+03,1.260280E-01,1.122812E-01
02:37:00,1.129254E+03,3.303890E+03,5.537124E-02,2.536947E-01,4.246388E+03,2.017775E+03,2.191732E-01,1.422289E-01,2.521602E+03,1.394678E+03,1.236400E-01,1.070942E-01,4.094997E+03,2.210353E+03,2.007876E-01,1.697279E-01,2.570306E+03,1.461330E+03,1.260280E-01,1.122123E-01
02:38:00,1.129259E+03,3.303388E+03,5.537151E-02,2.536562E-01,4.246390E+03,2.016784E+03,2.191733E-01,1.421590E-01,2.521603E+03,1.393920E+03,1.236400E-01,1.070361E-01,4.094999E+03,2.209298E+03,2.007877E-01,1.696469E-01,2.570307E+03,1.460435E+03,1.260281E-01,1.121436E-01
02:39:00,1.129265E+03,3.302886E+03,5.537178E-02,2.536177E-01,4.246391E+03,2.015795E+03,2.191734E-01,1.420893E-01,2.521604E+03,1.393164E+03,1.236401E-01,1.069780E-01,4.095001E+03,2.208245E+03,2.007878E-01,1.695660E-01,2.570308E+03,1.459541E+03,1.260281E-01,1.120749E-01
02:40:00,1.129271E+03,3.302386E+03,5.537206E-02,2.535793E-01,4.246393E+03,2.014807E+03,2.191734E-01,1.420197E-01,2.521605E+03,1.392409E+03,1.236401E-01,1.069200E-01,4.095002E+03,2.207195E+03,2.007879E-01,1.694853E-01,2.570309E+03,1.458649E+03,1.260282E-01,1.120065E-01
02:41:00,1.129276E+03,3.301887E+03,5.537233E-02,2.535410E-01,4.246394E+03,2.013822E+03,2.191735E-01,1.419502E-01,2.521606E+03,1.391656E+03,1.236402E-01,1.068622E-01,4.095004E+03,2.206146E+03,2.007880E-01,1.694048E-01,2.570310E+03,1.457760E+03,1.260282E-01,1.119381E-01
02:42:00,1.129282E+03,3.301389E+03,5.537261E-02,2.535027E-01,4.246396E+03,2.012838E+03,2.191736E-01,1.418809E-01,2.521607E+03,1.390904E+03,1.236402E-01,1.068044E-01,4.095006E+03,2.205099E+03,2.007881E-01,1.693244E-01,2.570311E+03,1.456872E+03,1.260283E-01,1.118700E-01
02:43:00,1.129287E+03,3.300892E+03,5.537288E-02,2.534646E-01,4.246397E+03,2.011856E+03,2.191737E-01,1.418116E-01,2.521608E+03,1.390153E+03,1.236403E-01,1.067468E-01,4.095008E+03,2.204054E+03,2.007882E-01,1.692441E-01,2.570312E+03,1.455986E+03,1.260283E-01,1.118020E-01
02:44:00,1.129293E+03,3.300396E+03,5.537315E-02,2.534265E-01,4.246399E+03,2.010875E+03,2.191738E-01,1.417425E-01,2.521609E+03,1.389403E+03,1.236403E-01,1.066892E-01,4.095010E+03,2.203010E+03,2.007883E-01,1.691640E-01,2.570313E+03,1.455102E+03,1.260284E-01,1.117341E-01
02:45:00,1.129298E+03,3.299900E+03,5.537343E-02,2.533884E-01,4.246401E+03,2.009896E+03,2.191738E-01,1.416735E-01,2.521610E+03,1.388655E+03,1.236404E-01,1.066318E-01,4.095012E+03,2.201969E+03,2.007883E-01,1.690841E-01,2.570314E+03,1.454220E+03,1.260284E-01,1.116663E-01
02:46:00,1.129304E+03,3.299406E+03,5.537370E-02,2.533505E-01,4.246402E+03,2.008920E+03,2.191739E-01,1.416047E-01,2.521611E+03,1.387908E+03,1.236404E-01,1.065744E-01,4.095014E+03,2.200930E+03,2.007884E-01,1.690043E-01,2.570315E+03,1.453340E+03,1.260285E-01,1.115988E-01
02:47:00,1.129310E+03,3.298913E+03,5.537397E-02,2.533126E-01,4.246404E+03,2.007944E+03,2.191740E-01,1.415359E-01,2.521612E+03,1.387163E+03,1.236405E-01,1.065172E-01,4.095016E+03,2.199892E+03,2.007885E-01,1.689246E-01,2.570316E+03,1.452462E+03,1.260285E-01,1.115313E-01
02:48:00,1.129315E+03,3.298421E+03,5.537424E-02,2.532748E-01,4.246405E+03,2.006971E+03,2.191741E-01,1.414673E-01,2.521613E+03,1.386419E+03,1.236405E-01,1.064600E-01,4.095017E+03,2.198856E+03,2.007886E-01,1.688451E-01,2.570317E+03,1.451585E+03,1.260286E-01,1.114640E-01
02:49:00,1.129321E+03,3.297929E+03,5.537452E-02,2.532371E-01,4.246407E+03,2.005999E+03,2.191742E-01,1.413988E-01,2.521614E+03,1.385676E+03,1.236405E-01,1.064030E-01,4.095019E+03,2.197822E+03,2.007887E-01,1.687657E-01,2.570318E+03,1.450711E+03,1.260286E-01,1.113969E-01
02:50:00,1.129326E+03,3.297439E+03,5.537479E-02,2.531994E-01,4.246409E+03,2.005029E+03,2.191743E-01,1.413304E-01,2.521615E+03,1.384934E+03,1.236406E-01,1.063460E-01,4.095021E+03,2.196790E+03,2.007888E-01,1.686864E-01,2.570319E+03,1.449838E+03,1.260287E-01,1.113299E-01
02:51:00,1.129332E+03,3.296950E+03,5.537506E-02,2.531618E-01,4.246410E+03,2.004061E+03,2.191743E-01,1.412622E-01,2.521616E+03,1.384194E+03,1.236406E-01,1.062892E-01,4.095023E+03,2.195760E+03,2.007889E-01,1.686073E-01,2.570320E+03,1.448967E+03,1.260287E-01,1.112630E-01
02:52:00,1.129337E+03,3.296461E+03,5.537533E-02,2.531243E-01,4.246412E+03,2.003094E+03,2.191744E-01,1.411941E-01,2.521617E+03,1.383454E+03,1.236407E-01,1.062324E-01,4.095025E+03,2.194732E+03,2.007890E-01,1.685283E-01,2.570321E+03,1.448098E+03,1.260287E-01,1.111963E-01
02:53:00,1.129343E+03,3.295974E+03,5.537560E-02,2.530869E-01,4.246413E+03,2.002129E+03,2.191745E-01,1.411260E-01,2.521618E+03,1.382717E+03,1.236407E-01,1.061757E-01,4.095027E+03,2.193705E+03,2.007891E-01,1.684495E-01,2.570321E+03,1.447231E+03,1.260288E-01,1.111297E-01
02:54:00,1.129348E+03,3.295487E+03,5.537587E-02,2.530495E-01,4.246415E+03,2.001166E+03,2.191746E-01,1.410581E-01,2.521618E+03,1.381980E+03,1.236408E-01,1.061192E-01,4.095029E+03,2.192680E+03,2.007892E-01,1.683708E-01,2.570322E+03,1.446366E+03,1.260288E-01,1.110632E-01
02:55:00,1.129354E+03,3.295001E+03,5.537615E-02,2.530122E-01,4.246416E+03,2.000204E+03,2.191747E-01,1.409904E-01,2.521619E+03,1.381245E+03,1.236408E-01,1.060627E-01,4.095030E+03,2.191657E+03,2.007893E-01,1.682923E-01,2.570323E+03,1.445502E+03,1.260289E-01,1.109969E-01
02:56:00,1.129359E+03,3.294517E+03,5.537642E-02,2.529750E-01,4.246418E+03,1.999245E+03,2.191747E-01,1.409227E-01,2.521620E+03,1.380510E+03,1.236409E-01,1.060063E-01,4.095032E+03,2.190636E+03,2.007893E-01,1.682138E-01,2.570324E+03,1.444640E+03,1.260289E-01,1.109307E-01
02:57:00,1.129365E+03,3.294033E+03,5.537669E-02,2.529379E-01,4.246420E+03,1.998286E+03,2.191748E-01,1.408552E-01,2.521621E+03,1.379778E+03,1.236409E-01,1.059501E-01,4.095034E+03,2.189617E+03,2.007894E-01,1.681356E-01,2.570325E+03,1.443780E+03,1.260290E-01,1.108647E-01
02:58:00,1.129371E+03,3.293550E+03,5.537696E-02,2.529008E-01,4.246421E+03,1.997330E+03,2.191749E-01,1.407877E-01,2.521622E+03,1.379046E+03,1.236410E-01,1.058939E-01,4.095036E+03,2.188599E+03,2.007895E-01,1.680574E-01,2.570326E+03,1.442922E+03,1.260290E-01,1.107988E-01
