Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
02:59:00,1.129376E+03,3.293068E+03,5.537723E-02,2.528638E-01,4.246423E+03,1.996375E+03,2.191750E-01,1.407204E-01,2.521623E+03,1.378316E+03,1.236410E-01,1.058378E-01,4.095038E+03,2.187583E+03,2.007896E-01,1.679794E-01,2.570327E+03,1.442066E+03,1.260291E-01,1.107330E-01
03:00:00,1.129382E+03,3.292587E+03,5.537750E-02,2.528268E-01,4.246424E+03,1.995421E+03,2.191751E-01,1.406532E-01,2.521624E+03,1.377587E+03,1.236411E-01,1.057818E-01,4.095040E+03,2.186569E+03,2.007897E-01,1.679015E-01,2.570328E+03,1.441211E+03,1.260291E-01,1.106674E-01
03:01:00,1.129387E+03,3.292107E+03,5.537777E-02,2.527900E-01,4.246426E+03,1.994470E+03,2.191752E-01,1.405861E-01,2.521625E+03,1.376859E+03,1.236411E-01,1.057259E-01,4.095042E+03,2.185556E+03,2.007898E-01,1.678238E-01,2.570329E+03,1.440358E+03,1.260292E-01,1.106019E-01
03:02:00,1.129393E+03,3.291628E+03,5.537804E-02,2.527532E-01,4.246427E+03,1.993520E+03,2.191752E-01,1.405192E-01,2.521626E+03,1.376132E+03,1.236411E-01,1.056701E-01,4.095043E+03,2.184545E+03,2.007899E-01,1.677462E-01,2.570330E+03,1.439507E+03,1.260292E-01,1.105365E-01
03:03:00,1.129398E+03,3.291149E+03,5.537831E-02,2.527164E-01,4.246429E+03,1.992571E+03,2.191753E-01,1.404523E-01,2.521627E+03,1.375406E+03,1.236412E-01,1.056144E-01,4.095045E+03,2.183536E+03,2.007900E-01,1.676687E-01,2.570331E+03,1.438657E+03,1.260292E-01,1.104713E-01
03:04:00,1.129404E+03,3.290672E+03,5.537858E-02,2.526798E-01,4.246431E+03,1.991624E+03,2.191754E-01,1.403856E-01,2.521628E+03,1.374682E+03,1.236412E-01,1.055588E-01,4.095047E+03,2.182529E+03,2.007901E-01,1.675913E-01,2.570332E+03,1.437809E+03,1.260293E-01,1.104062E-01
03:05:00,1.129409E+03,3.290195E+03,5.537885E-02,2.526432E-01,4.246432E+03,1.990679E+03,2.191755E-01,1.403189E-01,2.521629E+03,1.373959E+03,1.236413E-01,1.055033E-01,4.095049E+03,2.181523E+03,2.007902E-01,1.675141E-01,2.570333E+03,1.436963E+03,1.260293E-01,1.103412E-01
03:06:00,1.129415E+03,3.289719E+03,5.537912E-02,2.526067E-01,4.246434E+03,1.989735E+03,2.191756E-01,1.402524E-01,2.521630E+03,1.373237E+03,1.236413E-01,1.054478E-01,4.095051E+03,2.180519E+03,2.007903E-01,1.674370E-01,2.570334E+03,1.436119E+03,1.260294E-01,1.102764E-01
03:07:00,1.129420E+03,3.289245E+03,5.537938E-02,2.525702E-01,4.246435E+03,1.988793E+03,2.191756E-01,1.401860E-01,2.521631E+03,1.372516E+03,1.236414E-01,1.053925E-01,4.095053E+03,2.179517E+03,2.007903E-01,1.673600E-01,2.570334E+03,1.435276E+03,1.260294E-01,1.102117E-01
03:08:00,1.129425E+03,3.288771E+03,5.537965E-02,2.525338E-01,4.246437E+03,1.987852E+03,2.191757E-01,1.401197E-01,2.521632E+03,1.371797E+03,1.236414E-01,1.053372E-01,4.095054E+03,2.178516E+03,2.007904E-01,1.672832E-01,2.570335E+03,1.434435E+03,1.260295E-01,1.101471E-01
03:09:00,1.129431E+03,3.288298E+03,5.537992E-02,2.524975E-01,4.246438E+03,1.986913E+03,2.191758E-01,1.400535E-01,2.521632E+03,1.371078E+03,1.236415E-01,1.052821E-01,4.095056E+03,2.177517E+03,2.007905E-01,1.672065E-01,2.570336E+03,1.433596E+03,1.260295E-01,1.100827E-01
03:10:00,1.129436E+03,3.287825E+03,5.538019E-02,2.524612E-01,4.246440E+03,1.985976E+03,2.191759E-01,1.399874E-01,2.521633E+03,1.370361E+03,1.236415E-01,1.052270E-01,4.095058E+03,2.176520E+03,2.007906E-01,1.671299E-01,2.570337E+03,1.432758E+03,1.260296E-01,1.100183E-01
03:11:00,1.129442E+03,3.287354E+03,5.538046E-02,2.524250E-01,4.246441E+03,1.985040E+03,2.191760E-01,1.399214E-01,2.521634E+03,1.369645E+03,1.236416E-01,1.051720E-01,4.095060E+03,2.175524E+03,2.007907E-01,1.670535E-01,2.570338E+03,1.431922E+03,1.260296E-01,1.099541E-01
03:12:00,1.129447E+03,3.286883E+03,5.538073E-02,2.523889E-01,4.246443E+03,1.984105E+03,2.191760E-01,1.398556E-01,2.521635E+03,1.368930E+03,1.236416E-01,1.051171E-01,4.095062E+03,2.174530E+03,2.007908E-01,1.669771E-01,2.570339E+03,1.431087E+03,1.260297E-01,1.098901E-01
03:13:00,1.129453E+03,3.286414E+03,5.538099E-02,2.523528E-01,4.246445E+03,1.983173E+03,2.191761E-01,1.397898E-01,2.521636E+03,1.368216E+03,1.236416E-01,1.050623E-01,4.095064E+03,2.173538E+03,2.007909E-01,1.669009E-01,2.570340E+03,1.430255E+03,1.260297E-01,1.098261E-01
03:14:00,1.129458E+03,3.285945E+03,5.538126E-02,2.523168E-01,4.246446E+03,1.982241E+03,2.191762E-01,1.397242E-01,2.521637E+03,1.367504E+03,1.236417E-01,1.050076E-01,4.095065E+03,2.172547E+03,2.007910E-01,1.668248E-01,2.570341E+03,1.429423E+03,1.260297E-01,1.097623E-01
03:15:00,1.129464E+03,3.285477E+03,5.538153E-02,2.522809E-01,4.246448E+03,1.981311E+03,2.191763E-01,1.396586E-01,2.521638E+03,1.366792E+03,1.236417E-01,1.049530E-01,4.095067E+03,2.171558E+03,2.007911E-01,1.667489E-01,2.570342E+03,1.428594E+03,1.260298E-01,1.096986E-01
03:16:00,1.129469E+03,3.285010E+03,5.538180E-02,2.522450E-01,4.246449E+03,1.980383E+03,2.191764E-01,1.395932E-01,2.521639E+03,1.366082E+03,1.236418E-01,1.048984E-01,4.095069E+03,2.170570E+03,2.007912E-01,1.666730E-01,2.570343E+03,1.427766E+03,1.260298E-01,1.096350E-01
03:17:00,1.129475E+03,3.284544E+03,5.538206E-02,2.522092E-01,4.246451E+03,1.979456E+03,2.191764E-01,1.395279E-01,2.521640E+03,1.365373E+03,1.236418E-01,1.048440E-01,4.095071E+03,2.169584E+03,2.007912E-01,1.665973E-01,2.570344E+03,1.426939E+03,1.260299E-01,1.095715E-01
03:18:00,1.129480E+03,3.284078E+03,5.538233E-02,2.521735E-01,4.246452E+03,1.978531E+03,2.191765E-01,1.394626E-01,2.521641E+03,1.364665E+03,1.236419E-01,1.047896E-01,4.095073E+03,2.168599E+03,2.007913E-01,1.665217E-01,2.570345E+03,1.426115E+03,1.260299E-01,1.095082E-01
03:19:00,1.129486E+03,3.283613E+03,5.538260E-02,2.521378E-01,4.246454E+03,1.977607E+03,2.191766E-01,1.393975E-01,2.521642E+03,1.363958E+03,1.236419E-01,1.047353E-01,4.095074E+03,2.167616E+03,2.007914E-01,1.664462E-01,2.570346E+03,1.425291E+03,1.260300E-01,1.094450E-01
03:20:00,1.129491E+03,3.283149E+03,5.538286E-02,2.521022E-01,4.246455E+03,1.976685E+03,2.191767E-01,1.393325E-01,2.521643E+03,1.363252E+03,1.236420E-01,1.046811E-01,4.095076E+03,2.166635E+03,2.007915E-01,1.663708E-01,2.570346E+03,1.424470E+03,1.260300E-01,1.093819E-01
03:21:00,1.129496E+03,3.282686E+03,5.538313E-02,2.520666E-01,4.246457E+03,1.975764E+03,2.191768E-01,1.392676E-01,2.521644E+03,1.362547E+03,1.236420E-01,1.046270E-01,4.095078E+03,2.165655E+03,2.007916E-01,1.662956E-01,2.570347E+03,1.423650E+03,1.260301E-01,1.093189E-01
03:22:00,1.129502E+03,3.282224E+03,5.538339E-02,2.520311E-01,4.246459E+03,1.974844E+03,2.191768E-01,1.392028E-01,2.521645E+03,1.361844E+03,1.236421E-01,1.045730E-01,4.095080E+03,2.164677E+03,2.007917E-01,1.662205E-01,2.570348E+03,1.422831E+03,1.260301E-01,1.092560E-01
03:23:00,1.129507E+03,3.281763E+03,5.538366E-02,2.519957E-01,4.246460E+03,1.973926E+03,2.191769E-01,1.391381E-01,2.521645E+03,1.361141E+03,1.236421E-01,1.045190E-01,4.095082E+03,2.163700E+03,2.007918E-01,1.661455E-01,2.570349E+03,1.422014E+03,1.260301E-01,1.091933E-01
03:24:00,1.129513E+03,3.281302E+03,5.538393E-02,2.519603E-01,4.246462E+03,1.973010E+03,2.191770E-01,1.390734E-01,2.521646E+03,1.360440E+03,1.236421E-01,1.044652E-01,4.095084E+03,2.162724E+03,2.007919E-01,1.660706E-01,2.570350E+03,1.421198E+03,1.260302E-01,1.091307E-01
03:25:00,1.129518E+03,3.280842E+03,5.538419E-02,2.519250E-01,4.246463E+03,1.972094E+03,2.191771E-01,1.390089E-01,2.521647E+03,1.359739E+03,1.236422E-01,1.044114E-01,4.095085E+03,2.161751E+03,2.007920E-01,1.659958E-01,2.570351E+03,1.420384E+03,1.260302E-01,1.090682E-01
03:26:00,1.129523E+03,3.280383E+03,5.538446E-02,2.518898E-01,4.246465E+03,1.971181E+03,2.191772E-01,1.389445E-01,2.521648E+03,1.359040E+03,1.236422E-01,1.043577E-01,4.095087E+03,2.160778E+03,2.007920E-01,1.659211E-01,2.570352E+03,1.419572E+03,1.260303E-01,1.090058E-01
03:27:00,1.129529E+03,3.279925E+03,5.538472E-02,2.518546E-01,4.246466E+03,1.970268E+03,2.191772E-01,1.388802E-01,2.521649E+03,1.358342E+03,1.236423E-01,1.043041E-01,4.095089E+03,2.159808E+03,2.007921E-01,1.658466E-01,2.570353E+03,1.418761E+03,1.260303E-01,1.089435E-01
03:28:00,1.129534E+03,3.279467E+03,5.538499E-02,2.518194E-01,4.246468E+03,1.969357E+03,2.191773E-01,1.388160E-01,2.521650E+03,1.357645E+03,1.236423E-01,1.042505E-01,4.095091E+03,2.158838E+03,2.007922E-01,1.657722E-01,2.570354E+03,1.417951E+03,1.260304E-01,1.088814E-01
03:29:00,1.129540E+03,3.279011E+03,5.538525E-02,2.517844E-01,4.246469E+03,1.968448E+03,2.191774E-01,1.387519E-01,2.521651E+03,1.356948E+03,1.236424E-01,1.041971E-01,4.095093E+03,2.157870E+03,2.007923E-01,1.656978E-01,2.570355E+03,1.417143E+03,1.260304E-01,1.088193E-01
03:30:00,1.129545E+03,3.278555E+03,5.538552E-02,2.517494E-01,4.246471E+03,1.967540E+03,2.191775E-01,1.386879E-01,2.521652E+03,1.356253E+03,1.236424E-01,1.041437E-01,4.095094E+03,2.156904E+03,2.007924E-01,1.656236E-01,2.570356E+03,1.416337E+03,1.260305E-01,1.087574E-01
03:31:00,1.129550E+03,3.278099E+03,5.538578E-02,2.517144E-01,4.246472E+03,1.966633E+03,2.191775E-01,1.386240E-01,2.521653E+03,1.355559E+03,1.236425E-01,1.040904E-01,4.095096E+03,2.155939E+03,2.007925E-01,1.655495E-01,2.570356E+03,1.415532E+03,1.260305E-01,1.086956E-01
03:32:00,1.129556E+03,3.277645E+03,5.538604E-02,2.516795E-01,4.246474E+03,1.965728E+03,2.191776E-01,1.385602E-01,2.521654E+03,1.354866E+03,1.236425E-01,1.040372E-01,4.095098E+03,2.154975E+03,2.007926E-01,1.654755E-01,2.570357E+03,1.414728E+03,1.260305E-01,1.086338E-01
03:33:00,1.129561E+03,3.277191E+03,5.538631E-02,2.516447E-01,4.246475E+03,1.964824E+03,2.191777E-01,1.384965E-01,2.521655E+03,1.354175E+03,1.236425E-01,1.039841E-01,4.095100E+03,2.154013E+03,2.007927E-01,1.654017E-01,2.570358E+03,1.413926E+03,1.260306E-01,1.085722E-01
03:34:00,1.129567E+03,3.276738E+03,5.538657E-02,2.516099E-01,4.246477E+03,1.963921E+03,2.191778E-01,1.384328E-01,2.521655E+03,1.353484E+03,1.236426E-01,1.039310E-01,4.095102E+03,2.153053E+03,2.007927E-01,1.653279E-01,2.570359E+03,1.413125E+03,1.260306E-01,1.085108E-01
03:35:00,1.129572E+03,3.276286E+03,5.538684E-02,2.515752E-01,4.246478E+03,1.963020E+03,2.191779E-01,1.383693E-01,2.521656E+03,1.352794E+03,1.236426E-01,1.038780E-01,4.095103E+03,2.152093E+03,2.007928E-01,1.652542E-01,2.570360E+03,1.412326E+03,1.260307E-01,1.084494E-01
03:36:00,1.129577E+03,3.275835E+03,5.538710E-02,2.515405E-01,4.246480E+03,1.962120E+03,2.191779E-01,1.383059E-01,2.521657E+03,1.352105E+03,1.236427E-01,1.038251E-01,4.095105E+03,2.151136E+03,2.007929E-01,1.651807E-01,2.570361E+03,1.411528E+03,1.260307E-01,1.083881E-01
03:37:00,1.129583E+03,3.275384E+03,5.538736E-02,2.515059E-01,4.246481E+03,1.961221E+03,2.191780E-01,1.382425E-01,2.521658E+03,1.351417E+03,1.236427E-01,1.037723E-01,4.095107E+03,2.150179E+03,2.007930E-01,1.651073E-01,2.570362E+03,1.410732E+03,1.260308E-01,1.083270E-01
03:38:00,1.129588E+03,3.274934E+03,5.538762E-02,2.514713E-01,4.246483E+03,1.960324E+03,2.191781E-01,1.381793E-01,2.521659E+03,1.350730E+03,1.236428E-01,1.037196E-01,4.095109E+03,2.149224E+03,2.007931E-01,1.650339E-01,2.570363E+03,1.409936E+03,1.260308E-01,1.082659E-01
03:39:00,1.129593E+03,3.274485E+03,5.538789E-02,2.514368E-01,4.246485E+03,1.959428E+03,2.191782E-01,1.381161E-01,2.521660E+03,1.350045E+03,1.236428E-01,1.036669E-01,4.095111E+03,2.148271E+03,2.007932E-01,1.649607E-01,2.570364E+03,1.409143E+03,1.260309E-01,1.082050E-01
03:40:00,1.129599E+03,3.274036E+03,5.538815E-02,2.514024E-01,4.246486E+03,1.958534E+03,2.191783E-01,1.380531E-01,2.521661E+03,1.349360E+03,1.236429E-01,1.036143E-01,4.095112E+03,2.147318E+03,2.007933E-01,1.648876E-01,2.570365E+03,1.408351E+03,1.260309E-01,1.081441E-01
03:41:00,1.129604E+03,3.273588E+03,5.538841E-02,2.513680E-01,4.246488E+03,1.957641E+03,2.191783E-01,1.379901E-01,2.521662E+03,1.348676E+03,1.236429E-01,1.035618E-01,4.095114E+03,2.146367E+03,2.007934E-01,1.648146E-01,2.570365E+03,1.407560E+03,1.260309E-01,1.080834E-01
03:42:00,1.129609E+03,3.273141E+03,5.538867E-02,2.513337E-01,4.246489E+03,1.956749E+03,2.191784E-01,1.379272E-01,2.521663E+03,1.347993E+03,1.236429E-01,1.035094E-01,4.095116E+03,2.145418E+03,2.007934E-01,1.647416E-01,2.570366E+03,1.406770E+03,1.260310E-01,1.080228E-01
03:43:00,1.129615E+03,3.272695E+03,5.538894E-02,2.512994E-01,4.246491E+03,1.955858E+03,2.191785E-01,1.378645E-01,2.521664E+03,1.347311E+03,1.236430E-01,1.034570E-01,4.095118E+03,2.144470E+03,2.007935E-01,1.646688E-01,2.570367E+03,1.405982E+03,1.260310E-01,1.079623E-01
03:44:00,1.129620E+03,3.272249E+03,5.538920E-02,2.512652E-01,4.246492E+03,1.954969E+03,2.191786E-01,1.378018E-01,2.521665E+03,1.346630E+03,1.236430E-01,1.034048E-01,4.095119E+03,2.143523E+03,2.007936E-01,1.645961E-01,2.570368E+03,1.405195E+03,1.260311E-01,1.079018E-01
03:45:00,1.129626E+03,3.271804E+03,5.538946E-02,2.512310E-01,4.246494E+03,1.954081E+03,2.191786E-01,1.377392E-01,2.521665E+03,1.345950E+03,1.236431E-01,1.033526E-01,4.095121E+03,2.142577E+03,2.007937E-01,1.645235E-01,2.570369E+03,1.404410E+03,1.260311E-01,1.078415E-01
03:46:00,1.129631E+03,3.271360E+03,5.538972E-02,2.511969E-01,4.246495E+03,1.953194E+03,2.191787E-01,1.376767E-01,2.521666E+03,1.345272E+03,1.236431E-01,1.033004E-01,4.095123E+03,2.141633E+03,2.007938E-01,1.644510E-01,2.570370E+03,1.403626E+03,1.260312E-01,1.077813E-01
03:47:00,1.129636E+03,3.270916E+03,5.538998E-02,2.511628E-01,4.246497E+03,1.952308E+03,2.191788E-01,1.376143E-01,2.521667E+03,1.344594E+03,1.236432E-01,1.032484E-01,4.095125E+03,2.140690E+03,2.007939E-01,1.643786E-01,2.570371E+03,1.402843E+03,1.260312E-01,1.077212E-01
03:48:00,1.129641E+03,3.270473E+03,5.539024E-02,2.511288E-01,4.246498E+03,1.951424E+03,2.191789E-01,1.375519E-01,2.521668E+03,1.343917E+03,1.236432E-01,1.031964E-01,4.095127E+03,2.139749E+03,2.007940E-01,1.643063E-01,2.570372E+03,1.402062E+03,1.260313E-01,1.076612E-01
03:49:00,1.129647E+03,3.270031E+03,5.539050E-02,2.510948E-01,4.246500E+03,1.950541E+03,2.191790E-01,1.374897E-01,2.521669E+03,1.343241E+03,1.236433E-01,1.031445E-01,4.095128E+03,2.138809E+03,2.007941E-01,1.642341E-01,2.570373E+03,1.401282E+03,1.260313E-01,1.076013E-01
03:50:00,1.129652E+03,3.269589E+03,5.539077E-02,2.510609E-01,4.246501E+03,1.949659E+03,2.191790E-01,1.374275E-01,2.521670E+03,1.342566E+03,1.236433E-01,1.030926E-01,4.095130E+03,2.137870E+03,2.007941E-01,1.641620E-01,2.570374E+03,1.400503E+03,1.260313E-01,1.075415E-01
03:51:00,1.129657E+03,3.269148E+03,5.539103E-02,2.510271E-01,4.246503E+03,1.948779E+03,2.191791E-01,1.373655E-01,2.521671E+03,1.341891E+03,1.236433E-01,1.030409E-01,4.095132E+03,2.136932E+03,2.007942E-01,1.640900E-01,2.570374E+03,1.399725E+03,1.260314E-01,1.074818E-01
03:52:00,1.129663E+03,3.268708E+03,5.539129E-02,2.509933E-01,4.246504E+03,1.947900E+03,2.191792E-01,1.373035E-01,2.521672E+03,1.341218E+03,1.236434E-01,1.029892E-01,4.095134E+03,2.135996E+03,2.007943E-01,1.640181E-01,2.570375E+03,1.398949E+03,1.260314E-01,1.074222E-01
03:53:00,1.129668E+03,3.268268E+03,5.539155E-02,2.509595E-01,4.246506E+03,1.947021E+03,2.191793E-01,1.372416E-01,2.521673E+03,1.340546E+03,1.236434E-01,1.029375E-01,4.095135E+03,2.135061E+03,2.007944E-01,1.639463E-01,2.570376E+03,1.398174E+03,1.260315E-01,1.073627E-01
03:54:00,1.129673E+03,3.267830E+03,5.539181E-02,2.509258E-01,4.246507E+03,1.946145E+03,2.191793E-01,1.371798E-01,2.521674E+03,1.339875E+03,1.236435E-01,1.028860E-01,4.095137E+03,2.134127E+03,2.007945E-01,1.638746E-01,2.570377E+03,1.397401E+03,1.260315E-01,1.073033E-01
03:55:00,1.129679E+03,3.267391E+03,5.539207E-02,2.508922E-01,4.246509E+03,1.945269E+03,2.191794E-01,1.371181E-01,2.521674E+03,1.339204E+03,1.236435E-01,1.028345E-01,4.095139E+03,2.133194E+03,2.007946E-01,1.638030E-01,2.570378E+03,1.396628E+03,1.260316E-01,1.072440E-01
03:56:00,1.129684E+03,3.266954E+03,5.539233E-02,2.508586E-01,4.246510E+03,1.944395E+03,2.191795E-01,1.370564E-01,2.521675E+03,1.338535E+03,1.236436E-01,1.027831E-01,4.095141E+03,2.132263E+03,2.007947E-01,1.637315E-01,2.570379E+03,1.395857E+03,1.260316E-01,1.071848E-01
03:57:00,1.129689E+03,3.266517E+03,5.539259E-02,2.508250E-01,4.246512E+03,1.943522E+03,2.191796E-01,1.369949E-01,2.521676E+03,1.337866E+03,1.236436E-01,1.027318E-01,4.095142E+03,2.131333E+03,2.007947E-01,1.636601E-01,2.570380E+03,1.395087E+03,1.260316E-01,1.071257E-01
03:58:00,1.129695E+03,3.266080E+03,5.539285E-02,2.507915E-01,4.246513E+03,1.942650E+03,2.191797E-01,1.369334E-01,2.521677E+03,1.337198E+03,1.236436E-01,1.026805E-01,4.095144E+03,2.130404E+03,2.007948E-01,1.635888E-01,2.570381E+03,1.394319E+03,1.260317E-01,1.070667E-01
03:59:00,1.129700E+03,3.265645E+03,5.539310E-02,2.507581E-01,4.246515E+03,1.941779E+03,2.191797E-01,1.368721E-01,2.521678E+03,1.336532E+03,1.236437E-01,1.026293E-01,4.095146E+03,2.129477E+03,2.007949E-01,1.635175E-01,2.570382E+03,1.393552E+03,1.260317E-01,1.070077E-01
04:00:00,1.129705E+03,3.265210E+03,5.539336E-02,2.507247E-01,4.246516E+03,1.940909E+03,2.191798E-01,1.368108E-01,2.521679E+03,1.335866E+03,1.236437E-01,1.025782E-01,4.095148E+03,2.128550E+03,2.007950E-01,1.634464E-01,2.570382E+03,1.392785E+03,1.260318E-01,1.069489E-01
04:01:00,1.129710E+03,3.264775E+03,5.539362E-02,2.506913E-01,4.246518E+03,1.940051E+03,2.191799E-01,1.367503E-01,2.521680E+03,1.335207E+03,1.236438E-01,1.025276E-01,4.095149E+03,2.127635E+03,2.007951E-01,1.633761E-01,2.570383E+03,1.392027E+03,1.260318E-01,1.068907E-01
04:02:00,1.129716E+03,3.264342E+03,5.539388E-02,2.506580E-01,4.246519E+03,1.939204E+03,2.191800E-01,1.366906E-01,2.521681E+03,1.334557E+03,1.236438E-01,1.024776E-01,4.095151E+03,2.126732E+03,2.007952E-01,1.633068E-01,2.570384E+03,1.391277E+03,1.260319E-01,1.068331E-01
04:03:00,1.129721E+03,3.263909E+03,5.539414E-02,2.506247E-01,4.246521E+03,1.938369E+03,2.191800E-01,1.366317E-01,2.521682E+03,1.333914E+03,1.236439E-01,1.024283E-01,4.095153E+03,2.125841E+03,2.007953E-01,1.632384E-01,2.570385E+03,1.390535E+03,1.260319E-01,1.067761E-01
04:04:00,1.129726E+03,3.263476E+03,5.539440E-02,2.505915E-01,4.246522E+03,1.937546E+03,2.191801E-01,1.365737E-01,2.521682E+03,1.333279E+03,1.236439E-01,1.023795E-01,4.095155E+03,2.124962E+03,2.007954E-01,1.631708E-01,2.570386E+03,1.389801E+03,1.260319E-01,1.067198E-01
04:05:00,1.129731E+03,3.263044E+03,5.539465E-02,2.505584E-01,4.246524E+03,1.936734E+03,2.191802E-01,1.365165E-01,2.521683E+03,1.332651E+03,1.236440E-01,1.023313E-01,4.095156E+03,2.124094E+03,2.007954E-01,1.631043E-01,2.570387E+03,1.389076E+03,1.260320E-01,1.066641E-01
04:06:00,1.129737E+03,3.262613E+03,5.539491E-02,2.505252E-01,4.246525E+03,1.935934E+03,2.191803E-01,1.364601E-01,2.521684E+03,1.332031E+03,1.236440E-01,1.022837E-01,4.095158E+03,2.123239E+03,2.007955E-01,1.630386E-01,2.570388E+03,1.388359E+03,1.260320E-01,1.066090E-01
04:07:00,1.129742E+03,3.262182E+03,5.539517E-02,2.504922E-01,4.246527E+03,1.935136E+03,2.191804E-01,1.364038E-01,2.521685E+03,1.331413E+03,1.236440E-01,1.022363E-01,4.095160E+03,2.122387E+03,2.007956E-01,1.629731E-01,2.570389E+03,1.387643E+03,1.260321E-01,1.065541E-01
04:08:00,1.129747E+03,3.261752E+03,5.539543E-02,2.504592E-01,4.246528E+03,1.934338E+03,2.191804E-01,1.363476E-01,2.521686E+03,1.330796E+03,1.236441E-01,1.021889E-01,4.095162E+03,2.121536E+03,2.007957E-01,1.629078E-01,2.570389E+03,1.386930E+03,1.260321E-01,1.064993E-01
04:09:00,1.129752E+03,3.261323E+03,5.539568E-02,2.504262E-01,4.246530E+03,1.933543E+03,2.191805E-01,1.362915E-01,2.521687E+03,1.330180E+03,1.236441E-01,1.021415E-01,4.095163E+03,2.120686E+03,2.007958E-01,1.628425E-01,2.570390E+03,1.386217E+03,1.260322E-01,1.064445E-01
04:10:00,1.129758E+03,3.260894E+03,5.539594E-02,2.503933E-01,4.246531E+03,1.932748E+03,2.191806E-01,1.362355E-01,2.521688E+03,1.329564E+03,1.236442E-01,1.020943E-01,4.095165E+03,2.119838E+03,2.007959E-01,1.627774E-01,2.570391E+03,1.385506E+03,1.260322E-01,1.063900E-01
04:11:00,1.129763E+03,3.260466E+03,5.539620E-02,2.503604E-01,4.246533E+03,1.931956E+03,2.191807E-01,1.361796E-01,2.521689E+03,1.328950E+03,1.236442E-01,1.020472E-01,4.095167E+03,2.118991E+03,2.007960E-01,1.627124E-01,2.570392E+03,1.384797E+03,1.260323E-01,1.063355E-01
04:12:00,1.129768E+03,3.260039E+03,5.539646E-02,2.503276E-01,4.246534E+03,1.931164E+03,2.191807E-01,1.361239E-01,2.521689E+03,1.328338E+03,1.236443E-01,1.020001E-01,4.095169E+03,2.118146E+03,2.007960E-01,1.626475E-01,2.570393E+03,1.384089E+03,1.260323E-01,1.062811E-01
04:13:00,1.129773E+03,3.259612E+03,5.539671E-02,2.502948E-01,4.246536E+03,1.930374E+03,2.191808E-01,1.360682E-01,2.521690E+03,1.327726E+03,1.236443E-01,1.019531E-01,4.095170E+03,2.117303E+03,2.007961E-01,1.625828E-01,2.570394E+03,1.383382E+03,1.260323E-01,1.062268E-01
04:14:00,1.129779E+03,3.259186E+03,5.539697E-02,2.502621E-01,4.246537E+03,1.929586E+03,2.191809E-01,1.360126E-01,2.521691E+03,1.327115E+03,1.236443E-01,1.019062E-01,4.095172E+03,2.116461E+03,2.007962E-01,1.625181E-01,2.570395E+03,1.382676E+03,1.260324E-01,1.061727E-01
04:15:00,1.129784E+03,3.258760E+03,5.539722E-02,2.502294E-01,4.246538E+03,1.928798E+03,2.191810E-01,1.359571E-01,2.521692E+03,1.326505E+03,1.236444E-01,1.018594E-01,4.095174E+03,2.115621E+03,2.007963E-01,1.624536E-01,2.570396E+03,1.381972E+03,1.260324E-01,1.061186E-01
04:16:00,1.129789E+03,3.258336E+03,5.539748E-02,2.501968E-01,4.246540E+03,1.928012E+03,2.191810E-01,1.359017E-01,2.521693E+03,1.325897E+03,1.236444E-01,1.018127E-01,4.095176E+03,2.114782E+03,2.007964E-01,1.623892E-01,2.570396E+03,1.381270E+03,1.260325E-01,1.060647E-01
04:17:00,1.129794E+03,3.257911E+03,5.539774E-02,2.501642E-01,4.246541E+03,1.927228E+03,2.191811E-01,1.358464E-01,2.521694E+03,1.325289E+03,1.236445E-01,1.017660E-01,4.095177E+03,2.113944E+03,2.007965E-01,1.623248E-01,2.570397E+03,1.380569E+03,1.260325E-01,1.060108E-01
04:18:00,1.129799E+03,3.257488E+03,5.539799E-02,2.501317E-01,4.246543E+03,1.926445E+03,2.191812E-01,1.357912E-01,2.521695E+03,1.324682E+03,1.236445E-01,1.017194E-01,4.095179E+03,2.113108E+03,2.007965E-01,1.622606E-01,2.570398E+03,1.379869E+03,1.260326E-01,1.059571E-01
04:19:00,1.129805E+03,3.257065E+03,5.539825E-02,2.500993E-01,4.246544E+03,1.925663E+03,2.191813E-01,1.357361E-01,2.521696E+03,1.324077E+03,1.236446E-01,1.016729E-01,4.095181E+03,2.112273E+03,2.007966E-01,1.621965E-01,2.570399E+03,1.379170E+03,1.260326E-01,1.059034E-01
04:20:00,1.129810E+03,3.256643E+03,5.539850E-02,2.500669E-01,4.246546E+03,1.924882E+03,2.191813E-01,1.356810E-01,2.521696E+03,1.323472E+03,1.236446E-01,1.016265E-01,4.095182E+03,2.111440E+03,2.007967E-01,1.621326E-01,2.570400E+03,1.378473E+03,1.260326E-01,1.058499E-01
04:21:00,1.129815E+03,3.256222E+03,5.539876E-02,2.500345E-01,4.246547E+03,1.924103E+03,2.191814E-01,1.356261E-01,2.521697E+03,1.322868E+03,1.236446E-01,1.015801E-01,4.095184E+03,2.110608E+03,2.007968E-01,1.620687E-01,2.570401E+03,1.377777E+03,1.260327E-01,1.057964E-01
04:22:00,1.129820E+03,3.255801E+03,5.539901E-02,2.500022E-01,4.246549E+03,1.923325E+03,2.191815E-01,1.355713E-01,2.521698E+03,1.322266E+03,1.236447E-01,1.015339E-01,4.095186E+03,2.109778E+03,2.007969E-01,1.620049E-01,2.570402E+03,1.377082E+03,1.260327E-01,1.057431E-01
04:23:00,1.129826E+03,3.255381E+03,5.539927E-02,2.499699E-01,4.246550E+03,1.922548E+03,2.191816E-01,1.355165E-01,2.521699E+03,1.321664E+03,1.236447E-01,1.014877E-01,4.095188E+03,2.108949E+03,2.007970E-01,1.619413E-01,2.570403E+03,1.376389E+03,1.260328E-01,1.056899E-01
04:24:00,1.129831E+03,3.254962E+03,5.539952E-02,2.499377E-01,4.246552E+03,1.921773E+03,2.191816E-01,1.354619E-01,2.521700E+03,1.321064E+03,1.236448E-01,1.014416E-01,4.095189E+03,2.108121E+03,2.007971E-01,1.618777E-01,2.570403E+03,1.375697E+03,1.260328E-01,1.056367E-01
04:25:00,1.129836E+03,3.254543E+03,5.539978E-02,2.499056E-01,4.246553E+03,1.920998E+03,2.191817E-01,1.354073E-01,2.521701E+03,1.320464E+03,1.236448E-01,1.013955E-01,4.095191E+03,2.107295E+03,2.007971E-01,1.618143E-01,2.570404E+03,1.375006E+03,1.260328E-01,1.055837E-01
04:26:00,1.129841E+03,3.254125E+03,5.540003E-02,2.498735E-01,4.246555E+03,1.920226E+03,2.191818E-01,1.353528E-01,2.521702E+03,1.319866E+03,1.236449E-01,1.013495E-01,4.095193E+03,2.106470E+03,2.007972E-01,1.617509E-01,2.570405E+03,1.374317E+03,1.260329E-01,1.055308E-01
04:27:00,1.129846E+03,3.253707E+03,5.540028E-02,2.498414E-01,4.246556E+03,1.919454E+03,2.191819E-01,1.352984E-01,2.521703E+03,1.319268E+03,1.236449E-01,1.013037E-01,4.095195E+03,2.105646E+03,2.007973E-01,1.616877E-01,2.570406E+03,1.373629E+03,1.260329E-01,1.054779E-01
04:28:00,1.129851E+03,3.253291E+03,5.540054E-02,2.498094E-01,4.246558E+03,1.918684E+03,2.191819E-01,1.352441E-01,2.521703E+03,1.318671E+03,1.236449E-01,1.012578E-01,4.095196E+03,2.104824E+03,2.007974E-01,1.616246E-01,2.570407E+03,1.372942E+03,1.260330E-01,1.054252E-01
04:29:00,1.129857E+03,3.252875E+03,5.540079E-02,2.497775E-01,4.246559E+03,1.917915E+03,2.191820E-01,1.351899E-01,2.521704E+03,1.318076E+03,1.236450E-01,1.012121E-01,4.095198E+03,2.104003E+03,2.007975E-01,1.615615E-01,2.570408E+03,1.372256E+03,1.260330E-01,1.053725E-01
04:30:00,1.129862E+03,3.252459E+03,5.540104E-02,2.497456E-01,4.246560E+03,1.917147E+03,2.191821E-01,1.351358E-01,2.521705E+03,1.317481E+03,1.236450E-01,1.011664E-01,4.095200E+03,2.103184E+03,2.007976E-01,1.614986E-01,2.570409E+03,1.371572E+03,1.260331E-01,1.053200E-01
04:31:00,1.129867E+03,3.252044E+03,5.540130E-02,2.497137E-01,4.246562E+03,1.916380E+03,2.191822E-01,1.350818E-01,2.521706E+03,1.316887E+03,1.236451E-01,1.011208E-01,4.095201E+03,2.102366E+03,2.007976E-01,1.614358E-01,2.570409E+03,1.370889E+03,1.260331E-01,1.052675E-01
04:32:00,1.129872E+03,3.251630E+03,5.540155E-02,2.496819E-01,4.246563E+03,1.915615E+03,2.191822E-01,1.350278E-01,2.521707E+03,1.316294E+03,1.236451E-01,1.010753E-01,4.095203E+03,2.101549E+03,2.007977E-01,1.613731E-01,2.570410E+03,1.370207E+03,1.260331E-01,1.052152E-01
04:33:00,1.129877E+03,3.251217E+03,5.540180E-02,2.496502E-01,4.246565E+03,1.914851E+03,2.191823E-01,1.349740E-01,2.521708E+03,1.315703E+03,1.236452E-01,1.010299E-01,4.095205E+03,2.100734E+03,2.007978E-01,1.613104E-01,2.570411E+03,1.369526E+03,1.260332E-01,1.051629E-01
04:34:00,1.129882E+03,3.250804E+03,5.540206E-02,2.496185E-01,4.246566E+03,1.914088E+03,2.191824E-01,1.349202E-01,2.521709E+03,1.315112E+03,1.236452E-01,1.009845E-01,4.095207E+03,2.099920E+03,2.007979E-01,1.612479E-01,2.570412E+03,1.368847E+03,1.260332E-01,1.051107E-01
04:35:00,1.129888E+03,3.250392E+03,5.540231E-02,2.495869E-01,4.246568E+03,1.913326E+03,2.191825E-01,1.348665E-01,2.521710E+03,1.314522E+03,1.236452E-01,1.009392E-01,4.095208E+03,2.099107E+03,2.007980E-01,1.611855E-01,2.570413E+03,1.368169E+03,1.260333E-01,1.050587E-01
04:36:00,1.129893E+03,3.249981E+03,5.540256E-02,2.495553E-01,4.246569E+03,1.912566E+03,2.191825E-01,1.348129E-01,2.521710E+03,1.313933E+03,1.236453E-01,1.008940E-01,4.095210E+03,2.098295E+03,2.007981E-01,1.611232E-01,2.570414E+03,1.367492E+03,1.260333E-01,1.050067E-01
04:37:00,1.129898E+03,3.249570E+03,5.540281E-02,2.495237E-01,4.246571E+03,1.911807E+03,2.191826E-01,1.347594E-01,2.521711E+03,1.313345E+03,1.236453E-01,1.008488E-01,4.095212E+03,2.097485E+03,2.007981E-01,1.610610E-01,2.570415E+03,1.366816E+03,1.260334E-01,1.049548E-01
04:38:00,1.129903E+03,3.249160E+03,5.540307E-02,2.494923E-01,4.246572E+03,1.911049E+03,2.191827E-01,1.347060E-01,2.521712E+03,1.312758E+03,1.236454E-01,1.008038E-01,4.095213E+03,2.096676E+03,2.007982E-01,1.609989E-01,2.570415E+03,1.366142E+03,1.260334E-01,1.049030E-01
04:39:00,1.129908E+03,3.248751E+03,5.540332E-02,2.494608E-01,4.246574E+03,1.910292E+03,2.191828E-01,1.346526E-01,2.521713E+03,1.312172E+03,1.236454E-01,1.007587E-01,4.095215E+03,2.095869E+03,2.007983E-01,1.609369E-01,2.570416E+03,1.365469E+03,1.260334E-01,1.048513E-01
04:40:00,1.129913E+03,3.248342E+03,5.540357E-02,2.494294E-01,4.246575E+03,1.909537E+03,2.191828E-01,1.345994E-01,2.521714E+03,1.311586E+03,1.236455E-01,1.007138E-01,4.095217E+03,2.095063E+03,2.007984E-01,1.608750E-01,2.570417E+03,1.364797E+03,1.260335E-01,1.047997E-01
04:41:00,1.129918E+03,3.247934E+03,5.540382E-02,2.493981E-01,4.246576E+03,1.908783E+03,2.191829E-01,1.345462E-01,2.521715E+03,1.311002E+03,1.236455E-01,1.006689E-01,4.095218E+03,2.094258E+03,2.007985E-01,1.608132E-01,2.570418E+03,1.364126E+03,1.260335E-01,1.047482E-01
04:42:00,1.129923E+03,3.247526E+03,5.540407E-02,2.493668E-01,4.246578E+03,1.908030E+03,2.191830E-01,1.344931E-01,2.521716E+03,1.310419E+03,1.236455E-01,1.006242E-01,4.095220E+03,2.093454E+03,2.007986E-01,1.607515E-01,2.570419E+03,1.363456E+03,1.260336E-01,1.046968E-01
04:43:00,1.129929E+03,3.247120E+03,5.540432E-02,2.493356E-01,4.246579E+03,1.907278E+03,2.191831E-01,1.344401E-01,2.521716E+03,1.309836E+03,1.236456E-01,1.005794E-01,4.095222E+03,2.092652E+03,2.007986E-01,1.606899E-01,2.570420E+03,1.362788E+03,1.260336E-01,1.046455E-01
04:44:00,1.129934E+03,3.246714E+03,5.540457E-02,2.493044E-01,4.246581E+03,1.906527E+03,2.191831E-01,1.343872E-01,2.521717E+03,1.309255E+03,1.236456E-01,1.005348E-01,4.095224E+03,2.091851E+03,2.007987E-01,1.606283E-01,2.570421E+03,1.362121E+03,1.260336E-01,1.045942E-01
04:45:00,1.129939E+03,3.246308E+03,5.540482E-02,2.492733E-01,4.246582E+03,1.905778E+03,2.191832E-01,1.343344E-01,2.521718E+03,1.308674E+03,1.236457E-01,1.004902E-01,4.095225E+03,2.091051E+03,2.007988E-01,1.605669E-01,2.570421E+03,1.361455E+03,1.260337E-01,1.045431E-01
04:46:00,1.129944E+03,3.245903E+03,5.540508E-02,2.492422E-01,4.246584E+03,1.905029E+03,2.191833E-01,1.342817E-01,2.521719E+03,1.308095E+03,1.236457E-01,1.004457E-01,4.095227E+03,2.090253E+03,2.007989E-01,1.605056E-01,2.570422E+03,1.360790E+03,1.260337E-01,1.044920E-01
04:47:00,1.129949E+03,3.245499E+03,5.540533E-02,2.492111E-01,4.246585E+03,1.904282E+03,2.191834E-01,1.342290E-01,2.521720E+03,1.307516E+03,1.236457E-01,1.004013E-01,4.095229E+03,2.089455E+03,2.007990E-01,1.604444E-01,2.570423E+03,1.360126E+03,1.260338E-01,1.044411E-01
04:48:00,1.129954E+03,3.245096E+03,5.540558E-02,2.491801E-01,4.246587E+03,1.903536E+03,2.191834E-01,1.341764E-01,2.521721E+03,1.306938E+03,1.236458E-01,1.003569E-01,4.095230E+03,2.088659E+03,2.007991E-01,1.603833E-01,2.570424E+03,1.359464E+03,1.260338E-01,1.043902E-01
04:49:00,1.129959E+03,3.244693E+03,5.540583E-02,2.491492E-01,4.246588E+03,1.902792E+03,2.191835E-01,1.341239E-01,2.521722E+03,1.306361E+03,1.236458E-01,1.003126E-01,4.095232E+03,2.087865E+03,2.007991E-01,1.603223E-01,2.570425E+03,1.358802E+03,1.260339E-01,1.043394E-01
04:50:00,1.129964E+03,3.244290E+03,5.540608E-02,2.491183E-01,4.246589E+03,1.902048E+03,2.191836E-01,1.340715E-01,2.521722E+03,1.305785E+03,1.236459E-01,1.002683E-01,4.095234E+03,2.087071E+03,2.007992E-01,1.602613E-01,2.570426E+03,1.358142E+03,1.260339E-01,1.042887E-01
04:51:00,1.129969E+03,3.243889E+03,5.540633E-02,2.490875E-01,4.246591E+03,1.901306E+03,2.191837E-01,1.340192E-01,2.521723E+03,1.305210E+03,1.236459E-01,1.002242E-01,4.095235E+03,2.086279E+03,2.007993E-01,1.602005E-01,2.570426E+03,1.357483E+03,1.260339E-01,1.042381E-01
04:52:00,1.129975E+03,3.243488E+03,5.540657E-02,2.490567E-01,4.246592E+03,1.900565E+03,2.191837E-01,1.339670E-01,2.521724E+03,1.304636E+03,1.236460E-01,1.001801E-01,4.095237E+03,2.085488E+03,2.007994E-01,1.601398E-01,2.570427E+03,1.356825E+03,1.260340E-01,1.041876E-01
04:53:00,1.129980E+03,3.243088E+03,5.540682E-02,2.490260E-01,4.246594E+03,1.899826E+03,2.191838E-01,1.339149E-01,2.521725E+03,1.304063E+03,1.236460E-01,1.001361E-01,4.095239E+03,2.084700E+03,2.007995E-01,1.600792E-01,2.570428E+03,1.356170E+03,1.260340E-01,1.041373E-01
04:54:00,1.129985E+03,3.242689E+03,5.540707E-02,2.489953E-01,4.246595E+03,1.899088E+03,2.191839E-01,1.338628E-01,2.521726E+03,1.303492E+03,1.236460E-01,1.000922E-01,4.095240E+03,2.083912E+03,2.007996E-01,1.600187E-01,2.570429E+03,1.355515E+03,1.260341E-01,1.040870E-01
04:55:00,1.129990E+03,3.242291E+03,5.540732E-02,2.489648E-01,4.246597E+03,1.898351E+03,2.191840E-01,1.338109E-01,2.521727E+03,1.302921E+03,1.236461E-01,1.000484E-01,4.095242E+03,2.083127E+03,2.007996E-01,1.599584E-01,2.570430E+03,1.354862E+03,1.260341E-01,1.040368E-01
04:56:00,1.129995E+03,3.241893E+03,5.540757E-02,2.489342E-01,4.246598E+03,1.897616E+03,2.191840E-01,1.337591E-01,2.521727E+03,1.302351E+03,1.236461E-01,1.000047E-01,4.095244E+03,2.082342E+03,2.007997E-01,1.598982E-01,2.570431E+03,1.354209E+03,1.260341E-01,1.039867E-01
04:57:00,1.130000E+03,3.241496E+03,5.540782E-02,2.489038E-01,4.246599E+03,1.896882E+03,2.191841E-01,1.337074E-01,2.521728E+03,1.301783E+03,1.236462E-01,9.996102E-02,4.095245E+03,2.081559E+03,2.007998E-01,1.598380E-01,2.570432E+03,1.353559E+03,1.260342E-01,1.039368E-01
04:58:00,1.130005E+03,3.241100E+03,5.540807E-02,2.488733E-01,4.246601E+03,1.896149E+03,2.191842E-01,1.336557E-01,2.521729E+03,1.301215E+03,1.236462E-01,9.991741E-02,4.095247E+03,2.080777E+03,2.007999E-01,1.597780E-01,2.570432E+03,1.352909E+03,1.260342E-01,1.038869E-01
04:59:00,1.130010E+03,3.240704E+03,5.540832E-02,2.488429E-01,4.246602E+03,1.895417E+03,2.191843E-01,1.336041E-01,2.521730E+03,1.300648E+03,1.236462E-01,9.987384E-02,4.095249E+03,2.079995E+03,2.008000E-01,1.597180E-01,2.570433E+03,1.352260E+03,1.260343E-01,1.038370E-01
05:00:00,1.130015E+03,3.240308E+03,5.540856E-02,2.488126E-01,4.246604E+03,1.894685E+03,2.191843E-01,1.335525E-01,2.521731E+03,1.300081E+03,1.236463E-01,9.983034E-02,4.095250E+03,2.079215E+03,2.008000E-01,1.596581E-01,2.570434E+03,1.351611E+03,1.260343E-01,1.037873E-01
05:01:00,1.130020E+03,3.239914E+03,5.540881E-02,2.487822E-01,4.246605E+03,1.893996E+03,2.191844E-01,1.335039E-01,2.521732E+03,1.299542E+03,1.236463E-01,9.978892E-02,4.095252E+03,2.078475E+03,2.008001E-01,1.596013E-01,2.570435E+03,1.350990E+03,1.260344E-01,1.037396E-01
05:02:00,1.130025E+03,3.239520E+03,5.540906E-02,2.487520E-01,4.246607E+03,1.893349E+03,2.191845E-01,1.334583E-01,2.521733E+03,1.299031E+03,1.236464E-01,9.974967E-02,4.095254E+03,2.077780E+03,2.008002E-01,1.595479E-01,2.570436E+03,1.350398E+03,1.260344E-01,1.036941E-01
05:03:00,1.130030E+03,3.239126E+03,5.540931E-02,2.487218E-01,4.246608E+03,1.892745E+03,2.191845E-01,1.334158E-01,2.521733E+03,1.298548E+03,1.236464E-01,9.971260E-02,4.095255E+03,2.077129E+03,2.008003E-01,1.594979E-01,2.570437E+03,1.349836E+03,1.260344E-01,1.036509E-01
05:04:00,1.130035E+03,3.238733E+03,5.540955E-02,2.486916E-01,4.246609E+03,1.892184E+03,2.191846E-01,1.333762E-01,2.521734E+03,1.298093E+03,1.236465E-01,9.967771E-02,4.095257E+03,2.076522E+03,2.008004E-01,1.594513E-01,2.570437E+03,1.349302E+03,1.260345E-01,1.036099E-01
05:05:00,1.130040E+03,3.238341E+03,5.540980E-02,2.486615E-01,4.246611E+03,1.891665E+03,2.191847E-01,1.333397E-01,2.521735E+03,1.297667E+03,1.236465E-01,9.964500E-02,4.095259E+03,2.075960E+03,2.008005E-01,1.594081E-01,2.570438E+03,1.348798E+03,1.260345E-01,1.035712E-01
05:06:00,1.130045E+03,3.237950E+03,5.541005E-02,2.486314E-01,4.246612E+03,1.891191E+03,2.191848E-01,1.333063E-01,2.521736E+03,1.297271E+03,1.236465E-01,9.961456E-02,4.095260E+03,2.075443E+03,2.008005E-01,1.593684E-01,2.570439E+03,1.348325E+03,1.260346E-01,1.035349E-01
05:07:00,1.130050E+03,3.237559E+03,5.541030E-02,2.486015E-01,4.246614E+03,1.890720E+03,2.191848E-01,1.332730E-01,2.521737E+03,1.296877E+03,1.236466E-01,9.958428E-02,4.095262E+03,2.074931E+03,2.008006E-01,1.593291E-01,2.570440E+03,1.347855E+03,1.260346E-01,1.034988E-01
05:08:00,1.130055E+03,3.237170E+03,5.541054E-02,2.485715E-01,4.246615E+03,1.890251E+03,2.191849E-01,1.332399E-01,2.521738E+03,1.296484E+03,1.236466E-01,9.955416E-02,4.095264E+03,2.074423E+03,2.008007E-01,1.592901E-01,2.570441E+03,1.347387E+03,1.260346E-01,1.034629E-01
05:09:00,1.130060E+03,3.236781E+03,5.541079E-02,2.485417E-01,4.246616E+03,1.889784E+03,2.191850E-01,1.332070E-01,2.521738E+03,1.296094E+03,1.236467E-01,9.952415E-02,4.095265E+03,2.073917E+03,2.008008E-01,1.592512E-01,2.570442E+03,1.346921E+03,1.260347E-01,1.034271E-01
05:10:00,1.130066E+03,3.236393E+03,5.541104E-02,2.485119E-01,4.246618E+03,1.889319E+03,2.191851E-01,1.331743E-01,2.521739E+03,1.295705E+03,1.236467E-01,9.949432E-02,4.095267E+03,2.073414E+03,2.008009E-01,1.592126E-01,2.570442E+03,1.346458E+03,1.260347E-01,1.033915E-01
05:11:00,1.130071E+03,3.236005E+03,5.541128E-02,2.484821E-01,4.246619E+03,1.888857E+03,2.191851E-01,1.331417E-01,2.521740E+03,1.295318E+03,1.236467E-01,9.946459E-02,4.095269E+03,2.072914E+03,2.008009E-01,1.591742E-01,2.570443E+03,1.345996E+03,1.260348E-01,1.033561E-01
05:12:00,1.130076E+03,3.235618E+03,5.541153E-02,2.484524E-01,4.246621E+03,1.888396E+03,2.191852E-01,1.331092E-01,2.521741E+03,1.294932E+03,1.236468E-01,9.943497E-02,4.095270E+03,2.072416E+03,2.008010E-01,1.591360E-01,2.570444E+03,1.345536E+03,1.260348E-01,1.033208E-01
05:13:00,1.130081E+03,3.235232E+03,5.541177E-02,2.484228E-01,4.246622E+03,1.887938E+03,2.191853E-01,1.330769E-01,2.521742E+03,1.294548E+03,1.236468E-01,9.940548E-02,4.095272E+03,2.071920E+03,2.008011E-01,1.590979E-01,2.570445E+03,1.345078E+03,1.260348E-01,1.032856E-01
05:14:00,1.130086E+03,3.234847E+03,5.541202E-02,2.483932E-01,4.246624E+03,1.887482E+03,2.191854E-01,1.330448E-01,2.521743E+03,1.294166E+03,1.236469E-01,9.937612E-02,4.095274E+03,2.071427E+03,2.008012E-01,1.590600E-01,2.570446E+03,1.344622E+03,1.260349E-01,1.032506E-01
05:15:00,1.130091E+03,3.234463E+03,5.541226E-02,2.483637E-01,4.246625E+03,1.887028E+03,2.191854E-01,1.330128E-01,2.521743E+03,1.293785E+03,1.236469E-01,9.934688E-02,4.095275E+03,2.070936E+03,2.008013E-01,1.590224E-01,2.570447E+03,1.344168E+03,1.260349E-01,1.032157E-01
05:16:00,1.130096E+03,3.234080E+03,5.541251E-02,2.483343E-01,4.246626E+03,1.886576E+03,2.191855E-01,1.329809E-01,2.521744E+03,1.293406E+03,1.236469E-01,9.931776E-02,4.095277E+03,2.070448E+03,2.008013E-01,1.589849E-01,2.570447E+03,1.343716E+03,1.260350E-01,1.031810E-01
05:17:00,1.130101E+03,3.233704E+03,5.541275E-02,2.483055E-01,4.246628E+03,1.886135E+03,2.191856E-01,1.329498E-01,2.521745E+03,1.293035E+03,1.236470E-01,9.928930E-02,4.095279E+03,2.069971E+03,2.008014E-01,1.589483E-01,2.570448E+03,1.343273E+03,1.260350E-01,1.031470E-01
05:18:00,1.130106E+03,3.233333E+03,5.541300E-02,2.482770E-01,4.246629E+03,1.885700E+03,2.191856E-01,1.329192E-01,2.521746E+03,1.292670E+03,1.236470E-01,9.926124E-02,4.095280E+03,2.069502E+03,2.008015E-01,1.589123E-01,2.570449E+03,1.342837E+03,1.260350E-01,1.031135E-01
05:19:00,1.130111E+03,3.232965E+03,5.541324E-02,2.482487E-01,4.246631E+03,1.885270E+03,2.191857E-01,1.328888E-01,2.521747E+03,1.292307E+03,1.236471E-01,9.923342E-02,4.095282E+03,2.069037E+03,2.008016E-01,1.588766E-01,2.570450E+03,1.342404E+03,1.260351E-01,1.030803E-01
05:20:00,1.130116E+03,3.232598E+03,5.541349E-02,2.482205E-01,4.246632E+03,1.884843E+03,2.191858E-01,1.328587E-01,2.521748E+03,1.291948E+03,1.236471E-01,9.920580E-02,4.095283E+03,2.068576E+03,2.008017E-01,1.588411E-01,2.570451E+03,1.341975E+03,1.260351E-01,1.030473E-01
05:21:00,1.130121E+03,3.232233E+03,5.541373E-02,2.481925E-01,4.246633E+03,1.884419E+03,2.191859E-01,1.328289E-01,2.521748E+03,1.291590E+03,1.236471E-01,9.917837E-02,4.095285E+03,2.068118E+03,2.008017E-01,1.588060E-01,2.570452E+03,1.341548E+03,1.260352E-01,1.030145E-01
05:22:00,1.130126E+03,3.231870E+03,5.541398E-02,2.481646E-01,4.246635E+03,1.883998E+03,2.191859E-01,1.327992E-01,2.521749E+03,1.291236E+03,1.236472E-01,9.915113E-02,4.095287E+03,2.067664E+03,2.008018E-01,1.587711E-01,2.570452E+03,1.341124E+03,1.260352E-01,1.029820E-01
05:23:00,1.130130E+03,3.231501E+03,5.541422E-02,2.481363E-01,4.246636E+03,1.883571E+03,2.191860E-01,1.327691E-01,2.521750E+03,1.290877E+03,1.236472E-01,9.912355E-02,4.095288E+03,2.067204E+03,2.008019E-01,1.587358E-01,2.570453E+03,1.340695E+03,1.260352E-01,1.029490E-01
05:24:00,1.130135E+03,3.231132E+03,5.541447E-02,2.481079E-01,4.246638E+03,1.883143E+03,2.191861E-01,1.327389E-01,2.521751E+03,1.290516E+03,1.236473E-01,9.909587E-02,4.095290E+03,2.066742E+03,2.008020E-01,1.587003E-01,2.570454E+03,1.340265E+03,1.260353E-01,1.029160E-01
05:25:00,1.130140E+03,3.230763E+03,5.541471E-02,2.480796E-01,4.246639E+03,1.882716E+03,2.191861E-01,1.327088E-01,2.521752E+03,1.290157E+03,1.236473E-01,9.906826E-02,4.095292E+03,2.066282E+03,2.008021E-01,1.586650E-01,2.570455E+03,1.339835E+03,1.260353E-01,1.028830E-01
05:26:00,1.130145E+03,3.230395E+03,5.541495E-02,2.480513E-01,4.246640E+03,1.882291E+03,2.191862E-01,1.326788E-01,2.521753E+03,1.289798E+03,1.236473E-01,9.904074E-02,4.095293E+03,2.065824E+03,2.008021E-01,1.586298E-01,2.570456E+03,1.339407E+03,1.260354E-01,1.028501E-01
05:27:00,1.130150E+03,3.230028E+03,5.541520E-02,2.480232E-01,4.246642E+03,1.881867E+03,2.191863E-01,1.326490E-01,2.521753E+03,1.289441E+03,1.236474E-01,9.901332E-02,4.095295E+03,2.065368E+03,2.008022E-01,1.585948E-01,2.570456E+03,1.338981E+03,1.260354E-01,1.028174E-01
05:28:00,1.130155E+03,3.229662E+03,5.541544E-02,2.479950E-01,4.246643E+03,1.881445E+03,2.191864E-01,1.326192E-01,2.521754E+03,1.289085E+03,1.236474E-01,9.898599E-02,4.095297E+03,2.064914E+03,2.008023E-01,1.585599E-01,2.570457E+03,1.338556E+03,1.260354E-01,1.027847E-01
05:29:00,1.130160E+03,3.229297E+03,5.541568E-02,2.479670E-01,4.246644E+03,1.881025E+03,2.191864E-01,1.325896E-01,2.521755E+03,1.288731E+03,1.236475E-01,9.895876E-02,4.095298E+03,2.064462E+03,2.008024E-01,1.585252E-01,2.570458E+03,1.338132E+03,1.260355E-01,1.027522E-01
05:30:00,1.130165E+03,3.228932E+03,5.541592E-02,2.479390E-01,4.246646E+03,1.880606E+03,2.191865E-01,1.325601E-01,2.521756E+03,1.288377E+03,1.236475E-01,9.893164E-02,4.095300E+03,2.064012E+03,2.008025E-01,1.584907E-01,2.570459E+03,1.337710E+03,1.260355E-01,1.027198E-01
05:31:00,1.130170E+03,3.228569E+03,5.541617E-02,2.479111E-01,4.246647E+03,1.880189E+03,2.191866E-01,1.325307E-01,2.521757E+03,1.288025E+03,1.236476E-01,9.890462E-02,4.095301E+03,2.063564E+03,2.008025E-01,1.584563E-01,2.570460E+03,1.337289E+03,1.260356E-01,1.026875E-01
05:32:00,1.130175E+03,3.228207E+03,5.541641E-02,2.478833E-01,4.246649E+03,1.879774E+03,2.191867E-01,1.325015E-01,2.521757E+03,1.287675E+03,1.236476E-01,9.887770E-02,4.095303E+03,2.063118E+03,2.008026E-01,1.584220E-01,2.570461E+03,1.336871E+03,1.260356E-01,1.026553E-01
05:33:00,1.130180E+03,3.227846E+03,5.541665E-02,2.478556E-01,4.246650E+03,1.879361E+03,2.191867E-01,1.324724E-01,2.521758E+03,1.287326E+03,1.236476E-01,9.885089E-02,4.095305E+03,2.062674E+03,2.008027E-01,1.583879E-01,2.570461E+03,1.336453E+03,1.260356E-01,1.026233E-01
05:34:00,1.130185E+03,3.227485E+03,5.541689E-02,2.478279E-01,4.246651E+03,1.878950E+03,2.191868E-01,1.324434E-01,2.521759E+03,1.286978E+03,1.236477E-01,9.882419E-02,4.095306E+03,2.062232E+03,2.008028E-01,1.583540E-01,2.570462E+03,1.336038E+03,1.260357E-01,1.025914E-01
05:35:00,1.130190E+03,3.227126E+03,5.541714E-02,2.478003E-01,4.246653E+03,1.878541E+03,2.191869E-01,1.324145E-01,2.521760E+03,1.286632E+03,1.236477E-01,9.879760E-02,4.095308E+03,2.061793E+03,2.008029E-01,1.583203E-01,2.570463E+03,1.335624E+03,1.260357E-01,1.025596E-01
05:36:00,1.130195E+03,3.226768E+03,5.541738E-02,2.477728E-01,4.246654E+03,1.878133E+03,2.191869E-01,1.323858E-01,2.521761E+03,1.286287E+03,1.236478E-01,9.877111E-02,4.095310E+03,2.061355E+03,2.008029E-01,1.582867E-01,2.570464E+03,1.335211E+03,1.260358E-01,1.025279E-01
05:37:00,1.130200E+03,3.226411E+03,5.541762E-02,2.477454E-01,4.246656E+03,1.877727E+03,2.191870E-01,1.323572E-01,2.521762E+03,1.285943E+03,1.236478E-01,9.874473E-02,4.095311E+03,2.060920E+03,2.008030E-01,1.582532E-01,2.570465E+03,1.334800E+03,1.260358E-01,1.024964E-01
05:38:00,1.130205E+03,3.226055E+03,5.541786E-02,2.477181E-01,4.246657E+03,1.877323E+03,2.191871E-01,1.323287E-01,2.521762E+03,1.285601E+03,1.236478E-01,9.871846E-02,4.095313E+03,2.060487E+03,2.008031E-01,1.582200E-01,2.570465E+03,1.334391E+03,1.260358E-01,1.024650E-01
05:39:00,1.130210E+03,3.225699E+03,5.541810E-02,2.476908E-01,4.246658E+03,1.876921E+03,2.191872E-01,1.323004E-01,2.521763E+03,1.285260E+03,1.236479E-01,9.869230E-02,4.095314E+03,2.060056E+03,2.008032E-01,1.581869E-01,2.570466E+03,1.333984E+03,1.260359E-01,1.024337E-01
05:40:00,1.130215E+03,3.225345E+03,5.541834E-02,2.476636E-01,4.246660E+03,1.876521E+03,2.191872E-01,1.322722E-01,2.521764E+03,1.284921E+03,1.236479E-01,9.866625E-02,4.095316E+03,2.059627E+03,2.008033E-01,1.581539E-01,2.570467E+03,1.333578E+03,1.260359E-01,1.024025E-01
05:41:00,1.130219E+03,3.224992E+03,5.541858E-02,2.476365E-01,4.246661E+03,1.876123E+03,2.191873E-01,1.322441E-01,2.521765E+03,1.284583E+03,1.236480E-01,9.864030E-02,4.095318E+03,2.059200E+03,2.008033E-01,1.581212E-01,2.570468E+03,1.333174E+03,1.260360E-01,1.023715E-01
05:42:00,1.130224E+03,3.224640E+03,5.541883E-02,2.476095E-01,4.246662E+03,1.875727E+03,2.191874E-01,1.322162E-01,2.521766E+03,1.284247E+03,1.236480E-01,9.861446E-02,4.095319E+03,2.058775E+03,2.008034E-01,1.580886E-01,2.570469E+03,1.332771E+03,1.260360E-01,1.023406E-01
05:43:00,1.130229E+03,3.224290E+03,5.541907E-02,2.475825E-01,4.246664E+03,1.875332E+03,2.191874E-01,1.321884E-01,2.521766E+03,1.283912E+03,1.236480E-01,9.858874E-02,4.095321E+03,2.058353E+03,2.008035E-01,1.580561E-01,2.570469E+03,1.332371E+03,1.260360E-01,1.023098E-01
05:44:00,1.130234E+03,3.223940E+03,5.541931E-02,2.475557E-01,4.246665E+03,1.874940E+03,2.191875E-01,1.321607E-01,2.521767E+03,1.283578E+03,1.236481E-01,9.856313E-02,4.095322E+03,2.057932E+03,2.008036E-01,1.580238E-01,2.570470E+03,1.331971E+03,1.260361E-01,1.022791E-01
05:45:00,1.130239E+03,3.223591E+03,5.541955E-02,2.475289E-01,4.246667E+03,1.874549E+03,2.191876E-01,1.321332E-01,2.521768E+03,1.283246E+03,1.236481E-01,9.853762E-02,4.095324E+03,2.057514E+03,2.008037E-01,1.579917E-01,2.570471E+03,1.331574E+03,1.260361E-01,1.022486E-01
05:46:00,1.130244E+03,3.223235E+03,5.541979E-02,2.475016E-01,4.246668E+03,1.874676E+03,2.191876E-01,1.321421E-01,2.521769E+03,1.283300E+03,1.236482E-01,9.854178E-02,4.095326E+03,2.057602E+03,2.008037E-01,1.579985E-01,2.570472E+03,1.331464E+03,1.260362E-01,1.022402E-01
05:47:00,1.130249E+03,3.222879E+03,5.542003E-02,2.474742E-01,4.246669E+03,1.874876E+03,2.191877E-01,1.321562E-01,2.521770E+03,1.283426E+03,1.236482E-01,9.855143E-02,4.095327E+03,2.057774E+03,2.008038E-01,1.580117E-01,2.570473E+03,1.331394E+03,1.260362E-01,1.022348E-01
05:48:00,1.130254E+03,3.222522E+03,5.542027E-02,2.474468E-01,4.246671E+03,1.875162E+03,2.191878E-01,1.321764E-01,2.521771E+03,1.283655E+03,1.236482E-01,9.856904E-02,4.095329E+03,2.058050E+03,2.008039E-01,1.580329E-01,2.570474E+03,1.331372E+03,1.260362E-01,1.022331E-01
05:49:00,1.130259E+03,3.222167E+03,5.542051E-02,2.474195E-01,4.246672E+03,1.875538E+03,2.191879E-01,1.322029E-01,2.521771E+03,1.284003E+03,1.236483E-01,9.859574E-02,4.095331E+03,2.058446E+03,2.008040E-01,1.580633E-01,2.570474E+03,1.331401E+03,1.260363E-01,1.022353E-01
05:50:00,1.130264E+03,3.221812E+03,5.542075E-02,2.473923E-01,4.246673E+03,1.876014E+03,2.191879E-01,1.322364E-01,2.521772E+03,1.284495E+03,1.236483E-01,9.863350E-02,4.095332E+03,2.058996E+03,2.008041E-01,1.581055E-01,2.570475E+03,1.331487E+03,1.260363E-01,1.022420E-01
05:51:00,1.130268E+03,3.221458E+03,5.542098E-02,2.473651E-01,4.246675E+03,1.876635E+03,2.191880E-01,1.322802E-01,2.521773E+03,1.285405E+03,1.236484E-01,9.870343E-02,4.095334E+03,2.059898E+03,2.008041E-01,1.581748E-01,2.570476E+03,1.331661E+03,1.260364E-01,1.022553E-01
05:52:00,1.130273E+03,3.221112E+03,5.542122E-02,2.473386E-01,4.246676E+03,1.876851E+03,2.191881E-01,1.322954E-01,2.521774E+03,1.286226E+03,1.236484E-01,9.876650E-02,4.095335E+03,2.060542E+03,2.008042E-01,1.582242E-01,2.570477E+03,1.331608E+03,1.260364E-01,1.022512E-01
05:53:00,1.130278E+03,3.220772E+03,5.542146E-02,2.473124E-01,4.246678E+03,1.877112E+03,2.191881E-01,1.323138E-01,2.521775E+03,1.287296E+03,1.236484E-01,9.884865E-02,4.095337E+03,2.061366E+03,2.008043E-01,1.582876E-01,2.570478E+03,1.331583E+03,1.260364E-01,1.022493E-01
05:54:00,1.130283E+03,3.220434E+03,5.542170E-02,2.472865E-01,4.246679E+03,1.877408E+03,2.191882E-01,1.323347E-01,2.521775E+03,1.288617E+03,1.236485E-01,9.895006E-02,4.095339E+03,2.062377E+03,2.008044E-01,1.583651E-01,2.570478E+03,1.331581E+03,1.260365E-01,1.022491E-01
05:55:00,1.130288E+03,3.220100E+03,5.542194E-02,2.472608E-01,4.246680E+03,1.877739E+03,2.191883E-01,1.323580E-01,2.521776E+03,1.290207E+03,1.236485E-01,9.907219E-02,4.095340E+03,2.063577E+03,2.008044E-01,1.584573E-01,2.570479E+03,1.331599E+03,1.260365E-01,1.022506E-01
05:56:00,1.130293E+03,3.219770E+03,5.542218E-02,2.472355E-01,4.246682E+03,1.878103E+03,2.191884E-01,1.323837E-01,2.521777E+03,1.292087E+03,1.236485E-01,9.921651E-02,4.095342E+03,2.064963E+03,2.008045E-01,1.585638E-01,2.570480E+03,1.331637E+03,1.260366E-01,1.022535E-01
