Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
05:57:00,1.130298E+03,3.219446E+03,5.542242E-02,2.472106E-01,4.246683E+03,1.878459E+03,2.191884E-01,1.324088E-01,2.521778E+03,1.293979E+03,1.236486E-01,9.936182E-02,4.095343E+03,2.066359E+03,2.008046E-01,1.586710E-01,2.570481E+03,1.331665E+03,1.260366E-01,1.022557E-01
05:58:00,1.130302E+03,3.219127E+03,5.542265E-02,2.471861E-01,4.246684E+03,1.878841E+03,2.191885E-01,1.324357E-01,2.521779E+03,1.295997E+03,1.236486E-01,9.951675E-02,4.095345E+03,2.067892E+03,2.008047E-01,1.587886E-01,2.570482E+03,1.331715E+03,1.260366E-01,1.022595E-01
05:59:00,1.130307E+03,3.218814E+03,5.542289E-02,2.471621E-01,4.246686E+03,1.879250E+03,2.191886E-01,1.324645E-01,2.521779E+03,1.298085E+03,1.236487E-01,9.967713E-02,4.095346E+03,2.069562E+03,2.008048E-01,1.589169E-01,2.570482E+03,1.331781E+03,1.260367E-01,1.022646E-01
06:00:00,1.130312E+03,3.218509E+03,5.542313E-02,2.471386E-01,4.246687E+03,1.879682E+03,2.191886E-01,1.324950E-01,2.521780E+03,1.300321E+03,1.236487E-01,9.984881E-02,4.095348E+03,2.071364E+03,2.008048E-01,1.590553E-01,2.570483E+03,1.331862E+03,1.260367E-01,1.022708E-01
06:01:00,1.130317E+03,3.218210E+03,5.542337E-02,2.471157E-01,4.246688E+03,1.880292E+03,2.191887E-01,1.325380E-01,2.521781E+03,1.303950E+03,1.236487E-01,1.001275E-01,4.095350E+03,2.074120E+03,2.008049E-01,1.592669E-01,2.570484E+03,1.332055E+03,1.260368E-01,1.022856E-01
06:02:00,1.130322E+03,3.217920E+03,5.542360E-02,2.470934E-01,4.246690E+03,1.880984E+03,2.191888E-01,1.325868E-01,2.521782E+03,1.308014E+03,1.236488E-01,1.004396E-01,4.095351E+03,2.077116E+03,2.008050E-01,1.594969E-01,2.570485E+03,1.332303E+03,1.260368E-01,1.023047E-01
06:03:00,1.130327E+03,3.217638E+03,5.542384E-02,2.470718E-01,4.246691E+03,1.881753E+03,2.191888E-01,1.326410E-01,2.521783E+03,1.312536E+03,1.236488E-01,1.007868E-01,4.095353E+03,2.080254E+03,2.008051E-01,1.597379E-01,2.570486E+03,1.332604E+03,1.260368E-01,1.023277E-01
06:04:00,1.130332E+03,3.217366E+03,5.542408E-02,2.470509E-01,4.246692E+03,1.882599E+03,2.191889E-01,1.327006E-01,2.521783E+03,1.317574E+03,1.236489E-01,1.011737E-01,4.095354E+03,2.083474E+03,2.008051E-01,1.599852E-01,2.570486E+03,1.332956E+03,1.260369E-01,1.023547E-01
06:05:00,1.130336E+03,3.217104E+03,5.542432E-02,2.470308E-01,4.246694E+03,1.883522E+03,2.191890E-01,1.327657E-01,2.521784E+03,1.323206E+03,1.236489E-01,1.016062E-01,4.095356E+03,2.086829E+03,2.008052E-01,1.602429E-01,2.570487E+03,1.333358E+03,1.260369E-01,1.023857E-01
06:06:00,1.130341E+03,3.216854E+03,5.542455E-02,2.470116E-01,4.246695E+03,1.884522E+03,2.191891E-01,1.328362E-01,2.521785E+03,1.329369E+03,1.236489E-01,1.020794E-01,4.095358E+03,2.090346E+03,2.008053E-01,1.605129E-01,2.570488E+03,1.333812E+03,1.260369E-01,1.024205E-01
06:07:00,1.130346E+03,3.216617E+03,5.542479E-02,2.469934E-01,4.246697E+03,1.885443E+03,2.191891E-01,1.329011E-01,2.521786E+03,1.334827E+03,1.236490E-01,1.024985E-01,4.095359E+03,2.093212E+03,2.008054E-01,1.607330E-01,2.570489E+03,1.334220E+03,1.260370E-01,1.024518E-01
06:08:00,1.130351E+03,3.216393E+03,5.542503E-02,2.469761E-01,4.246698E+03,1.886380E+03,2.191892E-01,1.329671E-01,2.521787E+03,1.340551E+03,1.236490E-01,1.029381E-01,4.095361E+03,2.096145E+03,2.008055E-01,1.609582E-01,2.570489E+03,1.334638E+03,1.260370E-01,1.024840E-01
06:09:00,1.130356E+03,3.216183E+03,5.542526E-02,2.469601E-01,4.246699E+03,1.887335E+03,2.191893E-01,1.330344E-01,2.521787E+03,1.346572E+03,1.236491E-01,1.034004E-01,4.095362E+03,2.099245E+03,2.008055E-01,1.611963E-01,2.570490E+03,1.335069E+03,1.260371E-01,1.025170E-01
06:10:00,1.130360E+03,3.215989E+03,5.542550E-02,2.469452E-01,4.246701E+03,1.888309E+03,2.191893E-01,1.331031E-01,2.521788E+03,1.352876E+03,1.236491E-01,1.038845E-01,4.095364E+03,2.102572E+03,2.008056E-01,1.614518E-01,2.570491E+03,1.335512E+03,1.260371E-01,1.025511E-01
06:11:00,1.130365E+03,3.215810E+03,5.542573E-02,2.469314E-01,4.246702E+03,1.889302E+03,2.191894E-01,1.331731E-01,2.521789E+03,1.359453E+03,1.236491E-01,1.043896E-01,4.095365E+03,2.106070E+03,2.008057E-01,1.617204E-01,2.570492E+03,1.335969E+03,1.260371E-01,1.025861E-01
06:12:00,1.130370E+03,3.215648E+03,5.542597E-02,2.469190E-01,4.246703E+03,1.890314E+03,2.191895E-01,1.332444E-01,2.521790E+03,1.366290E+03,1.236492E-01,1.049146E-01,4.095367E+03,2.109711E+03,2.008058E-01,1.619999E-01,2.570493E+03,1.336437E+03,1.260372E-01,1.026221E-01
06:13:00,1.130375E+03,3.215502E+03,5.542620E-02,2.469078E-01,4.246705E+03,1.891344E+03,2.191895E-01,1.333170E-01,2.521791E+03,1.373173E+03,1.236492E-01,1.054432E-01,4.095369E+03,2.113369E+03,2.008058E-01,1.622808E-01,2.570493E+03,1.336917E+03,1.260372E-01,1.026590E-01
06:14:00,1.130380E+03,3.215373E+03,5.542644E-02,2.468979E-01,4.246706E+03,1.892393E+03,2.191896E-01,1.333909E-01,2.521791E+03,1.380051E+03,1.236493E-01,1.059713E-01,4.095370E+03,2.117006E+03,2.008059E-01,1.625602E-01,2.570494E+03,1.337409E+03,1.260373E-01,1.026967E-01
06:15:00,1.130384E+03,3.215261E+03,5.542668E-02,2.468893E-01,4.246707E+03,1.893460E+03,2.191897E-01,1.334661E-01,2.521792E+03,1.386895E+03,1.236493E-01,1.064968E-01,4.095372E+03,2.120606E+03,2.008060E-01,1.628366E-01,2.570495E+03,1.337912E+03,1.260373E-01,1.027354E-01
06:16:00,1.130389E+03,3.215167E+03,5.542691E-02,2.468820E-01,4.246709E+03,1.894544E+03,2.191897E-01,1.335426E-01,2.521793E+03,1.393689E+03,1.236493E-01,1.070186E-01,4.095373E+03,2.124150E+03,2.008061E-01,1.631088E-01,2.570496E+03,1.338426E+03,1.260373E-01,1.027748E-01
06:17:00,1.130394E+03,3.215090E+03,5.542715E-02,2.468761E-01,4.246710E+03,1.895820E+03,2.191898E-01,1.336326E-01,2.521794E+03,1.403213E+03,1.236494E-01,1.077499E-01,4.095375E+03,2.129186E+03,2.008061E-01,1.634954E-01,2.570497E+03,1.339040E+03,1.260374E-01,1.028220E-01
06:18:00,1.130399E+03,3.215030E+03,5.542738E-02,2.468715E-01,4.246711E+03,1.897127E+03,2.191899E-01,1.337247E-01,2.521795E+03,1.412753E+03,1.236494E-01,1.084825E-01,4.095376E+03,2.134228E+03,2.008062E-01,1.638826E-01,2.570497E+03,1.339675E+03,1.260374E-01,1.028707E-01
06:19:00,1.130404E+03,3.214988E+03,5.542761E-02,2.468683E-01,4.246713E+03,1.898458E+03,2.191900E-01,1.338185E-01,2.521795E+03,1.422468E+03,1.236494E-01,1.092285E-01,4.095378E+03,2.139322E+03,2.008063E-01,1.642738E-01,2.570498E+03,1.340323E+03,1.260375E-01,1.029205E-01
06:20:00,1.130408E+03,3.214964E+03,5.542785E-02,2.468665E-01,4.246714E+03,1.899814E+03,2.191900E-01,1.339140E-01,2.521796E+03,1.432373E+03,1.236495E-01,1.099891E-01,4.095380E+03,2.144481E+03,2.008064E-01,1.646700E-01,2.570499E+03,1.340983E+03,1.260375E-01,1.029712E-01
06:21:00,1.130413E+03,3.214959E+03,5.542808E-02,2.468660E-01,4.246715E+03,1.901193E+03,2.191901E-01,1.340112E-01,2.521797E+03,1.442462E+03,1.236495E-01,1.107639E-01,4.095381E+03,2.149698E+03,2.008065E-01,1.650706E-01,2.570500E+03,1.341655E+03,1.260375E-01,1.030228E-01
06:22:00,1.130418E+03,3.214972E+03,5.542832E-02,2.468671E-01,4.246717E+03,1.902596E+03,2.191902E-01,1.341101E-01,2.521798E+03,1.452730E+03,1.236496E-01,1.115523E-01,4.095383E+03,2.154968E+03,2.008065E-01,1.654752E-01,2.570500E+03,1.342337E+03,1.260376E-01,1.030752E-01
06:23:00,1.130423E+03,3.215004E+03,5.542855E-02,2.468696E-01,4.246718E+03,1.903848E+03,2.191902E-01,1.341984E-01,2.521798E+03,1.460372E+03,1.236496E-01,1.121392E-01,4.095384E+03,2.158726E+03,2.008066E-01,1.657638E-01,2.570501E+03,1.342937E+03,1.260376E-01,1.031212E-01
06:24:00,1.130427E+03,3.215057E+03,5.542878E-02,2.468736E-01,4.246719E+03,1.905111E+03,2.191903E-01,1.342874E-01,2.521799E+03,1.468077E+03,1.236496E-01,1.127309E-01,4.095386E+03,2.162439E+03,2.008067E-01,1.660489E-01,2.570502E+03,1.343531E+03,1.260376E-01,1.031668E-01
06:25:00,1.130432E+03,3.215129E+03,5.542902E-02,2.468791E-01,4.246721E+03,1.906389E+03,2.191904E-01,1.343775E-01,2.521800E+03,1.475869E+03,1.236497E-01,1.133292E-01,4.095387E+03,2.166152E+03,2.008068E-01,1.663340E-01,2.570503E+03,1.344121E+03,1.260377E-01,1.032122E-01
06:26:00,1.130437E+03,3.215221E+03,5.542925E-02,2.468862E-01,4.246722E+03,1.907682E+03,2.191904E-01,1.344687E-01,2.521801E+03,1.483740E+03,1.236497E-01,1.139336E-01,4.095389E+03,2.169856E+03,2.008068E-01,1.666184E-01,2.570504E+03,1.344700E+03,1.260377E-01,1.032566E-01
06:27:00,1.130442E+03,3.215333E+03,5.542948E-02,2.468948E-01,4.246723E+03,1.908991E+03,2.191905E-01,1.345609E-01,2.521802E+03,1.491683E+03,1.236498E-01,1.145436E-01,4.095390E+03,2.173548E+03,2.008069E-01,1.669020E-01,2.570504E+03,1.345267E+03,1.260378E-01,1.033002E-01
06:28:00,1.130447E+03,3.215464E+03,5.542972E-02,2.469049E-01,4.246725E+03,1.910314E+03,2.191906E-01,1.346542E-01,2.521802E+03,1.499697E+03,1.236498E-01,1.151589E-01,4.095392E+03,2.177227E+03,2.008070E-01,1.671845E-01,2.570505E+03,1.345837E+03,1.260378E-01,1.033439E-01
06:29:00,1.130451E+03,3.215614E+03,5.542995E-02,2.469164E-01,4.246726E+03,1.911651E+03,2.191906E-01,1.347484E-01,2.521803E+03,1.507777E+03,1.236498E-01,1.157794E-01,4.095394E+03,2.180891E+03,2.008071E-01,1.674658E-01,2.570506E+03,1.346414E+03,1.260378E-01,1.033883E-01
06:30:00,1.130456E+03,3.215782E+03,5.543018E-02,2.469293E-01,4.246727E+03,1.913002E+03,2.191907E-01,1.348437E-01,2.521804E+03,1.515923E+03,1.236499E-01,1.164049E-01,4.095395E+03,2.184540E+03,2.008071E-01,1.677460E-01,2.570507E+03,1.347008E+03,1.260379E-01,1.034339E-01
06:31:00,1.130461E+03,3.215969E+03,5.543042E-02,2.469436E-01,4.246729E+03,1.914368E+03,2.191908E-01,1.349399E-01,2.521805E+03,1.524132E+03,1.236499E-01,1.170353E-01,4.095397E+03,2.188173E+03,2.008072E-01,1.680250E-01,2.570507E+03,1.347625E+03,1.260379E-01,1.034812E-01
06:32:00,1.130465E+03,3.216173E+03,5.543065E-02,2.469593E-01,4.246730E+03,1.915747E+03,2.191908E-01,1.350371E-01,2.521806E+03,1.532400E+03,1.236499E-01,1.176702E-01,4.095398E+03,2.191787E+03,2.008073E-01,1.683025E-01,2.570508E+03,1.348278E+03,1.260379E-01,1.035313E-01
06:33:00,1.130470E+03,3.216395E+03,5.543088E-02,2.469763E-01,4.246731E+03,1.917139E+03,2.191909E-01,1.351353E-01,2.521806E+03,1.540725E+03,1.236500E-01,1.183095E-01,4.095400E+03,2.195382E+03,2.008074E-01,1.685786E-01,2.570509E+03,1.348966E+03,1.260380E-01,1.035842E-01
06:34:00,1.130475E+03,3.216634E+03,5.543111E-02,2.469947E-01,4.246733E+03,1.918545E+03,2.191910E-01,1.352344E-01,2.521807E+03,1.549105E+03,1.236500E-01,1.189530E-01,4.095401E+03,2.198960E+03,2.008074E-01,1.688533E-01,2.570510E+03,1.349683E+03,1.260380E-01,1.036392E-01
06:35:00,1.130480E+03,3.216890E+03,5.543134E-02,2.470144E-01,4.246734E+03,1.919964E+03,2.191910E-01,1.353344E-01,2.521808E+03,1.557538E+03,1.236501E-01,1.196005E-01,4.095403E+03,2.202522E+03,2.008075E-01,1.691268E-01,2.570511E+03,1.350424E+03,1.260381E-01,1.036962E-01
06:36:00,1.130484E+03,3.217164E+03,5.543158E-02,2.470354E-01,4.246735E+03,1.921395E+03,2.191911E-01,1.354352E-01,2.521809E+03,1.566020E+03,1.236501E-01,1.202518E-01,4.095404E+03,2.206067E+03,2.008076E-01,1.693990E-01,2.570511E+03,1.351189E+03,1.260381E-01,1.037549E-01
06:37:00,1.130489E+03,3.217454E+03,5.543181E-02,2.470577E-01,4.246737E+03,1.922838E+03,2.191912E-01,1.355370E-01,2.521809E+03,1.574545E+03,1.236501E-01,1.209064E-01,4.095406E+03,2.209594E+03,2.008077E-01,1.696699E-01,2.570512E+03,1.351975E+03,1.260381E-01,1.038152E-01
06:38:00,1.130494E+03,3.217762E+03,5.543204E-02,2.470813E-01,4.246738E+03,1.924292E+03,2.191913E-01,1.356395E-01,2.521810E+03,1.583109E+03,1.236502E-01,1.215641E-01,4.095407E+03,2.213104E+03,2.008077E-01,1.699394E-01,2.570513E+03,1.352781E+03,1.260382E-01,1.038771E-01
06:39:00,1.130499E+03,3.218087E+03,5.543227E-02,2.471063E-01,4.246739E+03,1.925759E+03,2.191913E-01,1.357429E-01,2.521811E+03,1.591709E+03,1.236502E-01,1.222245E-01,4.095409E+03,2.216596E+03,2.008078E-01,1.702076E-01,2.570514E+03,1.353606E+03,1.260382E-01,1.039405E-01
06:40:00,1.130503E+03,3.218429E+03,5.543250E-02,2.471326E-01,4.246740E+03,1.927236E+03,2.191914E-01,1.358470E-01,2.521812E+03,1.600339E+03,1.236503E-01,1.228872E-01,4.095411E+03,2.220067E+03,2.008079E-01,1.704742E-01,2.570514E+03,1.354449E+03,1.260383E-01,1.040052E-01
06:41:00,1.130508E+03,3.218789E+03,5.543273E-02,2.471602E-01,4.246742E+03,1.928724E+03,2.191915E-01,1.359518E-01,2.521813E+03,1.608993E+03,1.236503E-01,1.235517E-01,4.095412E+03,2.223516E+03,2.008080E-01,1.707389E-01,2.570515E+03,1.355310E+03,1.260383E-01,1.040713E-01
06:42:00,1.130513E+03,3.219166E+03,5.543296E-02,2.471891E-01,4.246743E+03,1.930221E+03,2.191915E-01,1.360574E-01,2.521813E+03,1.617670E+03,1.236503E-01,1.242180E-01,4.095414E+03,2.226941E+03,2.008080E-01,1.710019E-01,2.570516E+03,1.356187E+03,1.260383E-01,1.041387E-01
06:43:00,1.130517E+03,3.219560E+03,5.543319E-02,2.472194E-01,4.246744E+03,1.931727E+03,2.191916E-01,1.361636E-01,2.521814E+03,1.626369E+03,1.236504E-01,1.248860E-01,4.095415E+03,2.230343E+03,2.008081E-01,1.712632E-01,2.570517E+03,1.357081E+03,1.260384E-01,1.042074E-01
06:44:00,1.130522E+03,3.219971E+03,5.543342E-02,2.472509E-01,4.246746E+03,1.933242E+03,2.191917E-01,1.362703E-01,2.521815E+03,1.635086E+03,1.236504E-01,1.255553E-01,4.095417E+03,2.233720E+03,2.008082E-01,1.715225E-01,2.570518E+03,1.357991E+03,1.260384E-01,1.042772E-01
06:45:00,1.130527E+03,3.220399E+03,5.543365E-02,2.472838E-01,4.246747E+03,1.934764E+03,2.191917E-01,1.363776E-01,2.521816E+03,1.643819E+03,1.236504E-01,1.262259E-01,4.095418E+03,2.237073E+03,2.008083E-01,1.717800E-01,2.570518E+03,1.358916E+03,1.260384E-01,1.043483E-01
06:46:00,1.130531E+03,3.220844E+03,5.543388E-02,2.473180E-01,4.246748E+03,1.936292E+03,2.191918E-01,1.364853E-01,2.521816E+03,1.652569E+03,1.236505E-01,1.268979E-01,4.095420E+03,2.240402E+03,2.008083E-01,1.720356E-01,2.570519E+03,1.359856E+03,1.260385E-01,1.044204E-01
06:47:00,1.130536E+03,3.221305E+03,5.543411E-02,2.473534E-01,4.246750E+03,1.937826E+03,2.191919E-01,1.365935E-01,2.521817E+03,1.661336E+03,1.236505E-01,1.275711E-01,4.095421E+03,2.243707E+03,2.008084E-01,1.722894E-01,2.570520E+03,1.360811E+03,1.260385E-01,1.044938E-01
06:48:00,1.130541E+03,3.221782E+03,5.543434E-02,2.473900E-01,4.246751E+03,1.939363E+03,2.191919E-01,1.367018E-01,2.521818E+03,1.670116E+03,1.236506E-01,1.282453E-01,4.095423E+03,2.246987E+03,2.008085E-01,1.725413E-01,2.570521E+03,1.361780E+03,1.260386E-01,1.045682E-01
06:49:00,1.130546E+03,3.222276E+03,5.543457E-02,2.474279E-01,4.246752E+03,1.940902E+03,2.191920E-01,1.368103E-01,2.521819E+03,1.678907E+03,1.236506E-01,1.289204E-01,4.095424E+03,2.250241E+03,2.008086E-01,1.727912E-01,2.570521E+03,1.362764E+03,1.260386E-01,1.046437E-01
06:50:00,1.130550E+03,3.222785E+03,5.543480E-02,2.474670E-01,4.246754E+03,1.942440E+03,2.191921E-01,1.369187E-01,2.521819E+03,1.687710E+03,1.236506E-01,1.295963E-01,4.095426E+03,2.253470E+03,2.008086E-01,1.730390E-01,2.570522E+03,1.363761E+03,1.260386E-01,1.047203E-01
06:51:00,1.130555E+03,3.223309E+03,5.543503E-02,2.475073E-01,4.246755E+03,1.943972E+03,2.191921E-01,1.370267E-01,2.521820E+03,1.696522E+03,1.236507E-01,1.302730E-01,4.095427E+03,2.256671E+03,2.008087E-01,1.732849E-01,2.570523E+03,1.364772E+03,1.260387E-01,1.047979E-01
06:52:00,1.130560E+03,3.223850E+03,5.543526E-02,2.475488E-01,4.246756E+03,1.945492E+03,2.191922E-01,1.371339E-01,2.521821E+03,1.705342E+03,1.236507E-01,1.309502E-01,4.095429E+03,2.259846E+03,2.008088E-01,1.735287E-01,2.570524E+03,1.365796E+03,1.260387E-01,1.048766E-01
06:53:00,1.130564E+03,3.224405E+03,5.543549E-02,2.475914E-01,4.246757E+03,1.946989E+03,2.191923E-01,1.372393E-01,2.521822E+03,1.714166E+03,1.236507E-01,1.316278E-01,4.095430E+03,2.262994E+03,2.008089E-01,1.737704E-01,2.570524E+03,1.366834E+03,1.260387E-01,1.049562E-01
06:54:00,1.130569E+03,3.224975E+03,5.543572E-02,2.476352E-01,4.246759E+03,1.948486E+03,2.191923E-01,1.373449E-01,2.521823E+03,1.722996E+03,1.236508E-01,1.323058E-01,4.095432E+03,2.266115E+03,2.008089E-01,1.740101E-01,2.570525E+03,1.367884E+03,1.260388E-01,1.050369E-01
06:55:00,1.130574E+03,3.225561E+03,5.543595E-02,2.476802E-01,4.246760E+03,1.950268E+03,2.191924E-01,1.374705E-01,2.521823E+03,1.735840E+03,1.236508E-01,1.332922E-01,4.095433E+03,2.271141E+03,2.008090E-01,1.743960E-01,2.570526E+03,1.369192E+03,1.260388E-01,1.051373E-01
06:56:00,1.130578E+03,3.226161E+03,5.543618E-02,2.477262E-01,4.246761E+03,1.952110E+03,2.191925E-01,1.376003E-01,2.521824E+03,1.748786E+03,1.236509E-01,1.342863E-01,4.095435E+03,2.276214E+03,2.008091E-01,1.747855E-01,2.570527E+03,1.370531E+03,1.260389E-01,1.052402E-01
06:57:00,1.130583E+03,3.226775E+03,5.543640E-02,2.477734E-01,4.246763E+03,1.954003E+03,2.191925E-01,1.377337E-01,2.521825E+03,1.761847E+03,1.236509E-01,1.352892E-01,4.095436E+03,2.281292E+03,2.008092E-01,1.751755E-01,2.570527E+03,1.371893E+03,1.260389E-01,1.053448E-01
06:58:00,1.130588E+03,3.227405E+03,5.543663E-02,2.478218E-01,4.246764E+03,1.955959E+03,2.191926E-01,1.378716E-01,2.521826E+03,1.775007E+03,1.236509E-01,1.362998E-01,4.095438E+03,2.286387E+03,2.008092E-01,1.755667E-01,2.570528E+03,1.373278E+03,1.260389E-01,1.054511E-01
06:59:00,1.130592E+03,3.228051E+03,5.543686E-02,2.478714E-01,4.246765E+03,1.957993E+03,2.191927E-01,1.380150E-01,2.521826E+03,1.788263E+03,1.236510E-01,1.373177E-01,4.095439E+03,2.291494E+03,2.008093E-01,1.759589E-01,2.570529E+03,1.374684E+03,1.260390E-01,1.055591E-01
07:00:00,1.130597E+03,3.228712E+03,5.543709E-02,2.479221E-01,4.246767E+03,1.960087E+03,2.191927E-01,1.381626E-01,2.521827E+03,1.801606E+03,1.236510E-01,1.383423E-01,4.095441E+03,2.296611E+03,2.008094E-01,1.763518E-01,2.570530E+03,1.376112E+03,1.260390E-01,1.056687E-01
07:01:00,1.130601E+03,3.229390E+03,5.543731E-02,2.479742E-01,4.138508E+03,1.964514E+03,2.136051E-01,1.384747E-01,2.452298E+03,1.810714E+03,1.202418E-01,1.390417E-01,3.991148E+03,2.299350E+03,1.956957E-01,1.765621E-01,2.501001E+03,1.376990E+03,1.226298E-01,1.057362E-01
07:02:00,1.130606E+03,3.230085E+03,5.543754E-02,2.480276E-01,4.030022E+03,1.968954E+03,2.080057E-01,1.387876E-01,2.382618E+03,1.819838E+03,1.168253E-01,1.397423E-01,3.886642E+03,2.302070E+03,1.905716E-01,1.767710E-01,2.431323E+03,1.377891E+03,1.192135E-01,1.058053E-01
07:03:00,1.130611E+03,3.230798E+03,5.543777E-02,2.480823E-01,3.921634E+03,1.973446E+03,2.024114E-01,1.391042E-01,2.313004E+03,1.828880E+03,1.134121E-01,1.404366E-01,3.782228E+03,2.304752E+03,1.854520E-01,1.769770E-01,2.361710E+03,1.378818E+03,1.158002E-01,1.058765E-01
07:04:00,1.130615E+03,3.231527E+03,5.543800E-02,2.481383E-01,3.813207E+03,1.977991E+03,1.968150E-01,1.394246E-01,2.243365E+03,1.837938E+03,1.099976E-01,1.411322E-01,3.677779E+03,2.307366E+03,1.803307E-01,1.771776E-01,2.292072E+03,1.379783E+03,1.123858E-01,1.059506E-01
07:05:00,1.130620E+03,3.232274E+03,5.543822E-02,2.481957E-01,3.704764E+03,1.982592E+03,1.912179E-01,1.397489E-01,2.173717E+03,1.847014E+03,1.065827E-01,1.418291E-01,3.573315E+03,2.309880E+03,1.752087E-01,1.773707E-01,2.222425E+03,1.380786E+03,1.089709E-01,1.060276E-01
07:06:00,1.130625E+03,3.233038E+03,5.543845E-02,2.482543E-01,3.596307E+03,1.987250E+03,1.856200E-01,1.400773E-01,2.104061E+03,1.856113E+03,1.031673E-01,1.425278E-01,3.468839E+03,2.312290E+03,1.700861E-01,1.775557E-01,2.152769E+03,1.381828E+03,1.055556E-01,1.061076E-01
07:07:00,1.130629E+03,3.233817E+03,5.543868E-02,2.483141E-01,3.596096E+03,1.989414E+03,1.856091E-01,1.402298E-01,2.103926E+03,1.865546E+03,1.031608E-01,1.432520E-01,3.468644E+03,2.315047E+03,1.700767E-01,1.777674E-01,2.152634E+03,1.383237E+03,1.055491E-01,1.062158E-01
07:08:00,1.130634E+03,3.234611E+03,5.543890E-02,2.483752E-01,3.596099E+03,1.991635E+03,1.856093E-01,1.403863E-01,2.103934E+03,1.874968E+03,1.031613E-01,1.439755E-01,3.468651E+03,2.317649E+03,1.700771E-01,1.779671E-01,2.152640E+03,1.384666E+03,1.055494E-01,1.063255E-01
07:09:00,1.130638E+03,3.235421E+03,5.543913E-02,2.484373E-01,3.595990E+03,1.993890E+03,1.856037E-01,1.405453E-01,2.103869E+03,1.884457E+03,1.031581E-01,1.447041E-01,3.468553E+03,2.320150E+03,1.700723E-01,1.781592E-01,2.152574E+03,1.386120E+03,1.055462E-01,1.064371E-01
07:10:00,1.130643E+03,3.236244E+03,5.543935E-02,2.485005E-01,3.595909E+03,1.996179E+03,1.855995E-01,1.407066E-01,2.103821E+03,1.893931E+03,1.031558E-01,1.454315E-01,3.468480E+03,2.322572E+03,1.700688E-01,1.783451E-01,2.152524E+03,1.387589E+03,1.055438E-01,1.065499E-01
07:11:00,1.130648E+03,3.237082E+03,5.543958E-02,2.485649E-01,3.595830E+03,1.998498E+03,1.855954E-01,1.408701E-01,2.103774E+03,1.903389E+03,1.031535E-01,1.461577E-01,3.468410E+03,2.324947E+03,1.700654E-01,1.785274E-01,2.152477E+03,1.389072E+03,1.055415E-01,1.066638E-01
07:12:00,1.130652E+03,3.237933E+03,5.543980E-02,2.486302E-01,3.595754E+03,2.000845E+03,1.855915E-01,1.410356E-01,2.103730E+03,1.912830E+03,1.031514E-01,1.468826E-01,3.468342E+03,2.327283E+03,1.700621E-01,1.787068E-01,2.152431E+03,1.390570E+03,1.055393E-01,1.067787E-01
07:13:00,1.130657E+03,3.238798E+03,5.544003E-02,2.486966E-01,3.595680E+03,2.003221E+03,1.855877E-01,1.412030E-01,2.103686E+03,1.922252E+03,1.031493E-01,1.476061E-01,3.468276E+03,2.329584E+03,1.700589E-01,1.788834E-01,2.152386E+03,1.392082E+03,1.055371E-01,1.068948E-01
07:14:00,1.130661E+03,3.239675E+03,5.544025E-02,2.487640E-01,3.595609E+03,2.005624E+03,1.855840E-01,1.413724E-01,2.103644E+03,1.931659E+03,1.031472E-01,1.483283E-01,3.468211E+03,2.331850E+03,1.700558E-01,1.790573E-01,2.152342E+03,1.393607E+03,1.055350E-01,1.070119E-01
07:15:00,1.130666E+03,3.240565E+03,5.544047E-02,2.488323E-01,3.595539E+03,2.008055E+03,1.855804E-01,1.415437E-01,2.103602E+03,1.941049E+03,1.031452E-01,1.490494E-01,3.468149E+03,2.334082E+03,1.700528E-01,1.792287E-01,2.152300E+03,1.395147E+03,1.055330E-01,1.071301E-01
07:16:00,1.130670E+03,3.241468E+03,5.544069E-02,2.489016E-01,3.595472E+03,2.010512E+03,1.855770E-01,1.417169E-01,2.103562E+03,1.950422E+03,1.031433E-01,1.497691E-01,3.468087E+03,2.336282E+03,1.700498E-01,1.793976E-01,2.152258E+03,1.396699E+03,1.055310E-01,1.072493E-01
07:17:00,1.130675E+03,3.242383E+03,5.544091E-02,2.489719E-01,3.595407E+03,2.012995E+03,1.855736E-01,1.418920E-01,2.103523E+03,1.959776E+03,1.031414E-01,1.504872E-01,3.468028E+03,2.338454E+03,1.700469E-01,1.795644E-01,2.152218E+03,1.398266E+03,1.055290E-01,1.073695E-01
07:18:00,1.130679E+03,3.243310E+03,5.544114E-02,2.490431E-01,3.595343E+03,2.015504E+03,1.855703E-01,1.420688E-01,2.103485E+03,1.969112E+03,1.031395E-01,1.512041E-01,3.467970E+03,2.340598E+03,1.700441E-01,1.797289E-01,2.152179E+03,1.399845E+03,1.055272E-01,1.074908E-01
07:19:00,1.130684E+03,3.244248E+03,5.544136E-02,2.491152E-01,3.595281E+03,2.018039E+03,1.855671E-01,1.422475E-01,2.103448E+03,1.978431E+03,1.031377E-01,1.519196E-01,3.467914E+03,2.342715E+03,1.700414E-01,1.798914E-01,2.152141E+03,1.401438E+03,1.055253E-01,1.076131E-01
07:20:00,1.130688E+03,3.245199E+03,5.544158E-02,2.491881E-01,3.595222E+03,2.020599E+03,1.855641E-01,1.424279E-01,2.103412E+03,1.987729E+03,1.031360E-01,1.526336E-01,3.467859E+03,2.344808E+03,1.700387E-01,1.800521E-01,2.152105E+03,1.403044E+03,1.055235E-01,1.077364E-01
07:21:00,1.130693E+03,3.246161E+03,5.544180E-02,2.492620E-01,3.595163E+03,2.023183E+03,1.855611E-01,1.426101E-01,2.103377E+03,1.997007E+03,1.031343E-01,1.533460E-01,3.467805E+03,2.346879E+03,1.700362E-01,1.802111E-01,2.152069E+03,1.404663E+03,1.055218E-01,1.078607E-01
07:22:00,1.130697E+03,3.247134E+03,5.544202E-02,2.493367E-01,3.595107E+03,2.025791E+03,1.855582E-01,1.427939E-01,2.103343E+03,2.006265E+03,1.031327E-01,1.540568E-01,3.467753E+03,2.348903E+03,1.700336E-01,1.803665E-01,2.152034E+03,1.406294E+03,1.055201E-01,1.079859E-01
07:23:00,1.130702E+03,3.248118E+03,5.544223E-02,2.494123E-01,3.595052E+03,2.028424E+03,1.855554E-01,1.429795E-01,2.103310E+03,2.015504E+03,1.031311E-01,1.547662E-01,3.467702E+03,2.350878E+03,1.700312E-01,1.805181E-01,2.152000E+03,1.407939E+03,1.055185E-01,1.081122E-01
07:24:00,1.130706E+03,3.249114E+03,5.544245E-02,2.494888E-01,3.594999E+03,2.031080E+03,1.855526E-01,1.431667E-01,2.103277E+03,2.024720E+03,1.031295E-01,1.554738E-01,3.467653E+03,2.352807E+03,1.700288E-01,1.806663E-01,2.151967E+03,1.409596E+03,1.055169E-01,1.082394E-01
07:25:00,1.130711E+03,3.250120E+03,5.544267E-02,2.495660E-01,3.594948E+03,2.033760E+03,1.855500E-01,1.433556E-01,2.103246E+03,2.033912E+03,1.031280E-01,1.561797E-01,3.467605E+03,2.354692E+03,1.700265E-01,1.808109E-01,2.151935E+03,1.411265E+03,1.055153E-01,1.083676E-01
07:26:00,1.130715E+03,3.251137E+03,5.544289E-02,2.496441E-01,3.594898E+03,2.036463E+03,1.855474E-01,1.435462E-01,2.103215E+03,2.043083E+03,1.031265E-01,1.568838E-01,3.467558E+03,2.356531E+03,1.700242E-01,1.809521E-01,2.151904E+03,1.412947E+03,1.055138E-01,1.084967E-01
07:27:00,1.130720E+03,3.252165E+03,5.544311E-02,2.497230E-01,3.594849E+03,2.039189E+03,1.855449E-01,1.437383E-01,2.103186E+03,2.052231E+03,1.031251E-01,1.575862E-01,3.467512E+03,2.358327E+03,1.700220E-01,1.810900E-01,2.151873E+03,1.414642E+03,1.055124E-01,1.086268E-01
07:28:00,1.130724E+03,3.253203E+03,5.544332E-02,2.498028E-01,3.594802E+03,2.041938E+03,1.855425E-01,1.439321E-01,2.103157E+03,2.061353E+03,1.031237E-01,1.582867E-01,3.467468E+03,2.360107E+03,1.700199E-01,1.812267E-01,2.151844E+03,1.416349E+03,1.055109E-01,1.087579E-01
07:29:00,1.130728E+03,3.254251E+03,5.544354E-02,2.498833E-01,3.594757E+03,2.044709E+03,1.855401E-01,1.441274E-01,2.103129E+03,2.070450E+03,1.031223E-01,1.589851E-01,3.467425E+03,2.361875E+03,1.700178E-01,1.813624E-01,2.151815E+03,1.418068E+03,1.055096E-01,1.088899E-01
07:30:00,1.130733E+03,3.255310E+03,5.544376E-02,2.499646E-01,3.594712E+03,2.047502E+03,1.855378E-01,1.443243E-01,2.103101E+03,2.079521E+03,1.031210E-01,1.596817E-01,3.467383E+03,2.363631E+03,1.700158E-01,1.814972E-01,2.151787E+03,1.419799E+03,1.055082E-01,1.090228E-01
07:31:00,1.130737E+03,3.256379E+03,5.544398E-02,2.500466E-01,3.594669E+03,2.050318E+03,1.855356E-01,1.445228E-01,2.103074E+03,2.088568E+03,1.031197E-01,1.603763E-01,3.467342E+03,2.365376E+03,1.700138E-01,1.816312E-01,2.151760E+03,1.421543E+03,1.055069E-01,1.091567E-01
07:32:00,1.130742E+03,3.257458E+03,5.544419E-02,2.501294E-01,3.594628E+03,2.053156E+03,1.855335E-01,1.447228E-01,2.103049E+03,2.097587E+03,1.031184E-01,1.610689E-01,3.467302E+03,2.367113E+03,1.700118E-01,1.817645E-01,2.151734E+03,1.423300E+03,1.055056E-01,1.092916E-01
07:33:00,1.130746E+03,3.258546E+03,5.544441E-02,2.502130E-01,3.594587E+03,2.056015E+03,1.855314E-01,1.449243E-01,2.103023E+03,2.106577E+03,1.031172E-01,1.617592E-01,3.467263E+03,2.368844E+03,1.700100E-01,1.818974E-01,2.151708E+03,1.425068E+03,1.055044E-01,1.094273E-01
07:34:00,1.130751E+03,3.259644E+03,5.544462E-02,2.502974E-01,3.594548E+03,2.058895E+03,1.855294E-01,1.451274E-01,2.102999E+03,2.115540E+03,1.031160E-01,1.624474E-01,3.467226E+03,2.370568E+03,1.700082E-01,1.820298E-01,2.151683E+03,1.426848E+03,1.055032E-01,1.095640E-01
07:35:00,1.130755E+03,3.260752E+03,5.544484E-02,2.503824E-01,3.594510E+03,2.061798E+03,1.855274E-01,1.453319E-01,2.102975E+03,2.124476E+03,1.031149E-01,1.631335E-01,3.467189E+03,2.372288E+03,1.700064E-01,1.821618E-01,2.151659E+03,1.428641E+03,1.055020E-01,1.097017E-01
07:36:00,1.130759E+03,3.261869E+03,5.544505E-02,2.504682E-01,3.594473E+03,2.064721E+03,1.855255E-01,1.455380E-01,2.102952E+03,2.133382E+03,1.031138E-01,1.638173E-01,3.467153E+03,2.374004E+03,1.700046E-01,1.822936E-01,2.151635E+03,1.430446E+03,1.055009E-01,1.098403E-01
07:37:00,1.130764E+03,3.262996E+03,5.544527E-02,2.505547E-01,3.594437E+03,2.067665E+03,1.855236E-01,1.457455E-01,2.102929E+03,2.142257E+03,1.031127E-01,1.644988E-01,3.467118E+03,2.375719E+03,1.700030E-01,1.824252E-01,2.151613E+03,1.432263E+03,1.054998E-01,1.099798E-01
07:38:00,1.130768E+03,3.264132E+03,5.544548E-02,2.506420E-01,3.594402E+03,2.070629E+03,1.855218E-01,1.459544E-01,2.102907E+03,2.151103E+03,1.031116E-01,1.651780E-01,3.467085E+03,2.377433E+03,1.700013E-01,1.825568E-01,2.151590E+03,1.434092E+03,1.054987E-01,1.101202E-01
07:39:00,1.130772E+03,3.265277E+03,5.544570E-02,2.507299E-01,3.594368E+03,2.073615E+03,1.855201E-01,1.461649E-01,2.102886E+03,2.159919E+03,1.031106E-01,1.658549E-01,3.467052E+03,2.379147E+03,1.699997E-01,1.826884E-01,2.151569E+03,1.435934E+03,1.054976E-01,1.102616E-01
07:40:00,1.130777E+03,3.266432E+03,5.544591E-02,2.508185E-01,3.594335E+03,2.076621E+03,1.855184E-01,1.463768E-01,2.102865E+03,2.168702E+03,1.031096E-01,1.665294E-01,3.467020E+03,2.380863E+03,1.699982E-01,1.828201E-01,2.151548E+03,1.437788E+03,1.054966E-01,1.104040E-01
07:41:00,1.130781E+03,3.267595E+03,5.544613E-02,2.509079E-01,3.594303E+03,2.079647E+03,1.855168E-01,1.465901E-01,2.102844E+03,2.177452E+03,1.031086E-01,1.672012E-01,3.466988E+03,2.382583E+03,1.699967E-01,1.829522E-01,2.151527E+03,1.439653E+03,1.054956E-01,1.105472E-01
07:42:00,1.130786E+03,3.268767E+03,5.544634E-02,2.509979E-01,3.594273E+03,2.082693E+03,1.855152E-01,1.468048E-01,2.102825E+03,2.186171E+03,1.031076E-01,1.678707E-01,3.466958E+03,2.384306E+03,1.699952E-01,1.830845E-01,2.151507E+03,1.441531E+03,1.054947E-01,1.106914E-01
07:43:00,1.130790E+03,3.269947E+03,5.544655E-02,2.510885E-01,3.594243E+03,2.085760E+03,1.855136E-01,1.470210E-01,2.102806E+03,2.194857E+03,1.031067E-01,1.685376E-01,3.466928E+03,2.386035E+03,1.699938E-01,1.832172E-01,2.151488E+03,1.443421E+03,1.054937E-01,1.108365E-01
07:44:00,1.130794E+03,3.271137E+03,5.544677E-02,2.511798E-01,3.594214E+03,2.088846E+03,1.855121E-01,1.472385E-01,2.102787E+03,2.203509E+03,1.031058E-01,1.692020E-01,3.466899E+03,2.387770E+03,1.699924E-01,1.833505E-01,2.151469E+03,1.445323E+03,1.054928E-01,1.109826E-01
07:45:00,1.130799E+03,3.272334E+03,5.544698E-02,2.512718E-01,3.594185E+03,2.091952E+03,1.855107E-01,1.474575E-01,2.102769E+03,2.212125E+03,1.031049E-01,1.698636E-01,3.466871E+03,2.389514E+03,1.699910E-01,1.834844E-01,2.151451E+03,1.447237E+03,1.054919E-01,1.111295E-01
07:46:00,1.130803E+03,3.273541E+03,5.544719E-02,2.513644E-01,3.594158E+03,2.095078E+03,1.855093E-01,1.476778E-01,2.102751E+03,2.220707E+03,1.031041E-01,1.705225E-01,3.466844E+03,2.391268E+03,1.699897E-01,1.836190E-01,2.151433E+03,1.449163E+03,1.054911E-01,1.112774E-01
07:47:00,1.130807E+03,3.274755E+03,5.544741E-02,2.514577E-01,3.594132E+03,2.098224E+03,1.855079E-01,1.478995E-01,2.102734E+03,2.229255E+03,1.031032E-01,1.711788E-01,3.466818E+03,2.393031E+03,1.699884E-01,1.837544E-01,2.151415E+03,1.451101E+03,1.054902E-01,1.114262E-01
07:48:00,1.130812E+03,3.275978E+03,5.544762E-02,2.515516E-01,3.594106E+03,2.101388E+03,1.855066E-01,1.481226E-01,2.102717E+03,2.237766E+03,1.031024E-01,1.718324E-01,3.466792E+03,2.394806E+03,1.699872E-01,1.838906E-01,2.151399E+03,1.453050E+03,1.054894E-01,1.115759E-01
07:49:00,1.130816E+03,3.277209E+03,5.544783E-02,2.516461E-01,3.594081E+03,2.104572E+03,1.855053E-01,1.483470E-01,2.102701E+03,2.246239E+03,1.031016E-01,1.724830E-01,3.466767E+03,2.396594E+03,1.699860E-01,1.840279E-01,2.151382E+03,1.455012E+03,1.054886E-01,1.117264E-01
07:50:00,1.130820E+03,3.278448E+03,5.544804E-02,2.517412E-01,3.594057E+03,2.107775E+03,1.855041E-01,1.485727E-01,2.102685E+03,2.254676E+03,1.031009E-01,1.731308E-01,3.466742E+03,2.398395E+03,1.699848E-01,1.841662E-01,2.151366E+03,1.456985E+03,1.054879E-01,1.118779E-01
07:51:00,1.130825E+03,3.279695E+03,5.544826E-02,2.518370E-01,3.594033E+03,2.110996E+03,1.855029E-01,1.487998E-01,2.102670E+03,2.263076E+03,1.031001E-01,1.737758E-01,3.466718E+03,2.400211E+03,1.699836E-01,1.843056E-01,2.151351E+03,1.458970E+03,1.054871E-01,1.120304E-01
07:52:00,1.130829E+03,3.280950E+03,5.544847E-02,2.519334E-01,3.594011E+03,2.114237E+03,1.855017E-01,1.490282E-01,2.102655E+03,2.271437E+03,1.030994E-01,1.744178E-01,3.466695E+03,2.402044E+03,1.699825E-01,1.844463E-01,2.151336E+03,1.460966E+03,1.054864E-01,1.121836E-01
07:53:00,1.130833E+03,3.282214E+03,5.544868E-02,2.520304E-01,3.593989E+03,2.117495E+03,1.855006E-01,1.492579E-01,2.102640E+03,2.279758E+03,1.030987E-01,1.750567E-01,3.466673E+03,2.403893E+03,1.699814E-01,1.845883E-01,2.151321E+03,1.462974E+03,1.054857E-01,1.123378E-01
07:54:00,1.130838E+03,3.283485E+03,5.544889E-02,2.521280E-01,3.593967E+03,2.120772E+03,1.854995E-01,1.494889E-01,2.102626E+03,2.288041E+03,1.030980E-01,1.756927E-01,3.466651E+03,2.405760E+03,1.699804E-01,1.847317E-01,2.151307E+03,1.464993E+03,1.054850E-01,1.124928E-01
07:55:00,1.130842E+03,3.284764E+03,5.544910E-02,2.522262E-01,3.593947E+03,2.124067E+03,1.854984E-01,1.497211E-01,2.102612E+03,2.296286E+03,1.030974E-01,1.763258E-01,3.466630E+03,2.407645E+03,1.699793E-01,1.848764E-01,2.151293E+03,1.467024E+03,1.054843E-01,1.126488E-01
07:56:00,1.130846E+03,3.286051E+03,5.544931E-02,2.523251E-01,3.593926E+03,2.127380E+03,1.854974E-01,1.499546E-01,2.102599E+03,2.304501E+03,1.030967E-01,1.769566E-01,3.466609E+03,2.409549E+03,1.699783E-01,1.850226E-01,2.151280E+03,1.469066E+03,1.054837E-01,1.128056E-01
07:57:00,1.130850E+03,3.287346E+03,5.544952E-02,2.524245E-01,3.593907E+03,2.130710E+03,1.854963E-01,1.501894E-01,2.102586E+03,2.312692E+03,1.030961E-01,1.775856E-01,3.466589E+03,2.411472E+03,1.699774E-01,1.851703E-01,2.151267E+03,1.471119E+03,1.054831E-01,1.129633E-01
07:58:00,1.130855E+03,3.288649E+03,5.544974E-02,2.525245E-01,3.593888E+03,2.134058E+03,1.854954E-01,1.504254E-01,2.102573E+03,2.320867E+03,1.030955E-01,1.782132E-01,3.466569E+03,2.413415E+03,1.699764E-01,1.853194E-01,2.151254E+03,1.473184E+03,1.054824E-01,1.131218E-01
07:59:00,1.130859E+03,3.289960E+03,5.544995E-02,2.526252E-01,3.593870E+03,2.137423E+03,1.854944E-01,1.506626E-01,2.102561E+03,2.329029E+03,1.030949E-01,1.788400E-01,3.466550E+03,2.415377E+03,1.699755E-01,1.854700E-01,2.151242E+03,1.475260E+03,1.054819E-01,1.132812E-01
08:00:00,1.130863E+03,3.291279E+03,5.545016E-02,2.527265E-01,3.593852E+03,2.140806E+03,1.854935E-01,1.509010E-01,2.102549E+03,2.337182E+03,1.030943E-01,1.794660E-01,3.466531E+03,2.417403E+03,1.699746E-01,1.856257E-01,2.151230E+03,1.477347E+03,1.054813E-01,1.134415E-01
08:01:00,1.130868E+03,3.292606E+03,5.545037E-02,2.528284E-01,3.593835E+03,2.144218E+03,1.854926E-01,1.511416E-01,2.102537E+03,2.345338E+03,1.030937E-01,1.800923E-01,3.466513E+03,2.419640E+03,1.699737E-01,1.857974E-01,2.151218E+03,1.479455E+03,1.054807E-01,1.136033E-01
08:02:00,1.130872E+03,3.293943E+03,5.545058E-02,2.529311E-01,3.593818E+03,2.147661E+03,1.854918E-01,1.513842E-01,2.102526E+03,2.353493E+03,1.030932E-01,1.807184E-01,3.466496E+03,2.422084E+03,1.699729E-01,1.859850E-01,2.151207E+03,1.481583E+03,1.054802E-01,1.137667E-01
08:03:00,1.130876E+03,3.295290E+03,5.545079E-02,2.530345E-01,3.593802E+03,2.151134E+03,1.854909E-01,1.516290E-01,2.102515E+03,2.361639E+03,1.030927E-01,1.813440E-01,3.466479E+03,2.424734E+03,1.699720E-01,1.861886E-01,2.151196E+03,1.483733E+03,1.054796E-01,1.139317E-01
08:04:00,1.130880E+03,3.296648E+03,5.545100E-02,2.531388E-01,3.593786E+03,2.154637E+03,1.854901E-01,1.518760E-01,2.102504E+03,2.369773E+03,1.030921E-01,1.819686E-01,3.466462E+03,2.427592E+03,1.699712E-01,1.864080E-01,2.151185E+03,1.485903E+03,1.054791E-01,1.140984E-01
08:05:00,1.130885E+03,3.298017E+03,5.545121E-02,2.532439E-01,3.593771E+03,2.158170E+03,1.854893E-01,1.521250E-01,2.102494E+03,2.377892E+03,1.030916E-01,1.825920E-01,3.466446E+03,2.430655E+03,1.699704E-01,1.866431E-01,2.151175E+03,1.488094E+03,1.054786E-01,1.142666E-01
08:06:00,1.130889E+03,3.299399E+03,5.545142E-02,2.533500E-01,3.593756E+03,2.161733E+03,1.854886E-01,1.523761E-01,2.102484E+03,2.385994E+03,1.030911E-01,1.832140E-01,3.466430E+03,2.433878E+03,1.699697E-01,1.868906E-01,2.151165E+03,1.490305E+03,1.054781E-01,1.144364E-01
08:07:00,1.130893E+03,3.300794E+03,5.545163E-02,2.534572E-01,3.593742E+03,2.165313E+03,1.854879E-01,1.526285E-01,2.102474E+03,2.394063E+03,1.030907E-01,1.838336E-01,3.466415E+03,2.437116E+03,1.699689E-01,1.871393E-01,2.151155E+03,1.492529E+03,1.054777E-01,1.146072E-01
08:08:00,1.130898E+03,3.302203E+03,5.545183E-02,2.535654E-01,3.593728E+03,2.168909E+03,1.854871E-01,1.528820E-01,2.102464E+03,2.402100E+03,1.030902E-01,1.844508E-01,3.466400E+03,2.440375E+03,1.699682E-01,1.873895E-01,2.151145E+03,1.494765E+03,1.054772E-01,1.147788E-01
08:09:00,1.130902E+03,3.303627E+03,5.545204E-02,2.536747E-01,3.593715E+03,2.172522E+03,1.854865E-01,1.531366E-01,2.102455E+03,2.410103E+03,1.030898E-01,1.850653E-01,3.466385E+03,2.443654E+03,1.699675E-01,1.876413E-01,2.151136E+03,1.497012E+03,1.054767E-01,1.149514E-01
08:10:00,1.130906E+03,3.305065E+03,5.545225E-02,2.537851E-01,3.593702E+03,2.176151E+03,1.854858E-01,1.533925E-01,2.102446E+03,2.418072E+03,1.030893E-01,1.856771E-01,3.466371E+03,2.446952E+03,1.699668E-01,1.878946E-01,2.151127E+03,1.499270E+03,1.054763E-01,1.151248E-01
08:11:00,1.130910E+03,3.306518E+03,5.545246E-02,2.538967E-01,3.593689E+03,2.179797E+03,1.854851E-01,1.536495E-01,2.102437E+03,2.426004E+03,1.030889E-01,1.862863E-01,3.466358E+03,2.450270E+03,1.699662E-01,1.881493E-01,2.151118E+03,1.501541E+03,1.054759E-01,1.152991E-01
08:12:00,1.130915E+03,3.307987E+03,5.545267E-02,2.540095E-01,3.593677E+03,2.183459E+03,1.854845E-01,1.539076E-01,2.102429E+03,2.433901E+03,1.030885E-01,1.868926E-01,3.466344E+03,2.453606E+03,1.699655E-01,1.884054E-01,2.151110E+03,1.503823E+03,1.054755E-01,1.154744E-01
08:13:00,1.130919E+03,3.309471E+03,5.545288E-02,2.541234E-01,3.593665E+03,2.187137E+03,1.854839E-01,1.541668E-01,2.102420E+03,2.441760E+03,1.030881E-01,1.874960E-01,3.466331E+03,2.456957E+03,1.699649E-01,1.886628E-01,2.151102E+03,1.506116E+03,1.054751E-01,1.156505E-01
08:14:00,1.130923E+03,3.310971E+03,5.545309E-02,2.542386E-01,3.593654E+03,2.190830E+03,1.854833E-01,1.544271E-01,2.102412E+03,2.449581E+03,1.030877E-01,1.880966E-01,3.466319E+03,2.460386E+03,1.699643E-01,1.889261E-01,2.151094E+03,1.508421E+03,1.054747E-01,1.158275E-01
08:15:00,1.130927E+03,3.312486E+03,5.545330E-02,2.543549E-01,3.593643E+03,2.194539E+03,1.854828E-01,1.546885E-01,2.102404E+03,2.457362E+03,1.030873E-01,1.886941E-01,3.466307E+03,2.463911E+03,1.699637E-01,1.891967E-01,2.151086E+03,1.510738E+03,1.054743E-01,1.160053E-01
08:16:00,1.130932E+03,3.314017E+03,5.545350E-02,2.544725E-01,3.593632E+03,2.198263E+03,1.854822E-01,1.549510E-01,2.102397E+03,2.465104E+03,1.030869E-01,1.892886E-01,3.466295E+03,2.467527E+03,1.699631E-01,1.894744E-01,2.151078E+03,1.513066E+03,1.054739E-01,1.161841E-01
08:17:00,1.130936E+03,3.315563E+03,5.545371E-02,2.545912E-01,3.593622E+03,2.202001E+03,1.854817E-01,1.552146E-01,2.102389E+03,2.472806E+03,1.030866E-01,1.898800E-01,3.466283E+03,2.471237E+03,1.699626E-01,1.897592E-01,2.151071E+03,1.515405E+03,1.054736E-01,1.163637E-01
08:18:00,1.130940E+03,3.317125E+03,5.545392E-02,2.547111E-01,3.593612E+03,2.205755E+03,1.854812E-01,1.554792E-01,2.102382E+03,2.480467E+03,1.030862E-01,1.904682E-01,3.466272E+03,2.475040E+03,1.699620E-01,1.900513E-01,2.151064E+03,1.517755E+03,1.054732E-01,1.165441E-01
08:19:00,1.130944E+03,3.318702E+03,5.545413E-02,2.548322E-01,3.593602E+03,2.209524E+03,1.854807E-01,1.557448E-01,2.102375E+03,2.488086E+03,1.030859E-01,1.910533E-01,3.466261E+03,2.478939E+03,1.699615E-01,1.903506E-01,2.151057E+03,1.520116E+03,1.054729E-01,1.167255E-01
08:20:00,1.130949E+03,3.320294E+03,5.545434E-02,2.549545E-01,3.593593E+03,2.213307E+03,1.854802E-01,1.560115E-01,2.102368E+03,2.495663E+03,1.030856E-01,1.916351E-01,3.466250E+03,2.482871E+03,1.699610E-01,1.906526E-01,2.151050E+03,1.522489E+03,1.054726E-01,1.169076E-01
08:21:00,1.130953E+03,3.321902E+03,5.545454E-02,2.550779E-01,3.593584E+03,2.217104E+03,1.854797E-01,1.562791E-01,2.102362E+03,2.503197E+03,1.030852E-01,1.922136E-01,3.466240E+03,2.486820E+03,1.699605E-01,1.909558E-01,2.151044E+03,1.524872E+03,1.054723E-01,1.170906E-01
08:22:00,1.130957E+03,3.323524E+03,5.545475E-02,2.552025E-01,3.593575E+03,2.220916E+03,1.854792E-01,1.565478E-01,2.102355E+03,2.510688E+03,1.030849E-01,1.927887E-01,3.466230E+03,2.490787E+03,1.699600E-01,1.912604E-01,2.151037E+03,1.527266E+03,1.054720E-01,1.172744E-01
08:23:00,1.130961E+03,3.325162E+03,5.545496E-02,2.553283E-01,3.593566E+03,2.224742E+03,1.854788E-01,1.568175E-01,2.102349E+03,2.518134E+03,1.030846E-01,1.933605E-01,3.466220E+03,2.494774E+03,1.699596E-01,1.915666E-01,2.151031E+03,1.529671E+03,1.054717E-01,1.174591E-01
08:24:00,1.130966E+03,3.326815E+03,5.545517E-02,2.554552E-01,3.593558E+03,2.228581E+03,1.854784E-01,1.570881E-01,2.102343E+03,2.525536E+03,1.030843E-01,1.939289E-01,3.466211E+03,2.498778E+03,1.699591E-01,1.918740E-01,2.151025E+03,1.532086E+03,1.054714E-01,1.176446E-01
08:25:00,1.130970E+03,3.328482E+03,5.545537E-02,2.555832E-01,3.593550E+03,2.232434E+03,1.854780E-01,1.573597E-01,2.102337E+03,2.532893E+03,1.030841E-01,1.944938E-01,3.466202E+03,2.502799E+03,1.699587E-01,1.921827E-01,2.151019E+03,1.534512E+03,1.054711E-01,1.178309E-01
08:26:00,1.130974E+03,3.330164E+03,5.545558E-02,2.557124E-01,3.593543E+03,2.236300E+03,1.854776E-01,1.576322E-01,2.102331E+03,2.540204E+03,1.030838E-01,1.950552E-01,3.466193E+03,2.506835E+03,1.699582E-01,1.924927E-01,2.151014E+03,1.536949E+03,1.054708E-01,1.180179E-01
08:27:00,1.130978E+03,3.331860E+03,5.545579E-02,2.558426E-01,3.593535E+03,2.240180E+03,1.854772E-01,1.579057E-01,2.102326E+03,2.547469E+03,1.030835E-01,1.956130E-01,3.466184E+03,2.510888E+03,1.699578E-01,1.928039E-01,2.151008E+03,1.539396E+03,1.054706E-01,1.182058E-01
08:28:00,1.130982E+03,3.333571E+03,5.545599E-02,2.559740E-01,3.593528E+03,2.244073E+03,1.854768E-01,1.581801E-01,2.102320E+03,2.554686E+03,1.030832E-01,1.961672E-01,3.466176E+03,2.514955E+03,1.699574E-01,1.931162E-01,2.151003E+03,1.541853E+03,1.054703E-01,1.183945E-01
08:29:00,1.130987E+03,3.335296E+03,5.545620E-02,2.561065E-01,3.593521E+03,2.247979E+03,1.854765E-01,1.584554E-01,2.102315E+03,2.561857E+03,1.030830E-01,1.967178E-01,3.466168E+03,2.519035E+03,1.699570E-01,1.934295E-01,2.150998E+03,1.544320E+03,1.054701E-01,1.185840E-01
08:30:00,1.130991E+03,3.337035E+03,5.545641E-02,2.562400E-01,3.593514E+03,2.251898E+03,1.854761E-01,1.587317E-01,2.102310E+03,2.568979E+03,1.030827E-01,1.972647E-01,3.466160E+03,2.523130E+03,1.699566E-01,1.937439E-01,2.150993E+03,1.546797E+03,1.054698E-01,1.187742E-01
08:31:00,1.130995E+03,3.338788E+03,5.545661E-02,2.563746E-01,3.593508E+03,2.255829E+03,1.854758E-01,1.590088E-01,2.102305E+03,2.576053E+03,1.030825E-01,1.978079E-01,3.466152E+03,2.527239E+03,1.699563E-01,1.940594E-01,2.150988E+03,1.549285E+03,1.054696E-01,1.189652E-01
08:32:00,1.130999E+03,3.340554E+03,5.545682E-02,2.565102E-01,3.593501E+03,2.259773E+03,1.854755E-01,1.592868E-01,2.102300E+03,2.583079E+03,1.030823E-01,1.983473E-01,3.466145E+03,2.531360E+03,1.699559E-01,1.943759E-01,2.150983E+03,1.551782E+03,1.054693E-01,1.191570E-01
08:33:00,1.131003E+03,3.342334E+03,5.545703E-02,2.566469E-01,3.593495E+03,2.264563E+03,1.854751E-01,1.596244E-01,2.102296E+03,2.592179E+03,1.030820E-01,1.990461E-01,3.466137E+03,2.536409E+03,1.699555E-01,1.947636E-01,2.150978E+03,1.554833E+03,1.054691E-01,1.193912E-01
08:34:00,1.131008E+03,3.344128E+03,5.545723E-02,2.567846E-01,3.593489E+03,2.269385E+03,1.854748E-01,1.599643E-01,2.102291E+03,2.601261E+03,1.030818E-01,1.997435E-01,3.466130E+03,2.541506E+03,1.699552E-01,1.951550E-01,2.150974E+03,1.557915E+03,1.054689E-01,1.196279E-01
08:35:00,1.131012E+03,3.345934E+03,5.545744E-02,2.569233E-01,3.593484E+03,2.274228E+03,1.854746E-01,1.603057E-01,2.102287E+03,2.610364E+03,1.030816E-01,2.004425E-01,3.466124E+03,2.546624E+03,1.699549E-01,1.955480E-01,2.150970E+03,1.561013E+03,1.054687E-01,1.198658E-01
08:36:00,1.131016E+03,3.347754E+03,5.545765E-02,2.570631E-01,3.593478E+03,2.279088E+03,1.854743E-01,1.606483E-01,2.102282E+03,2.619453E+03,1.030814E-01,2.011404E-01,3.466117E+03,2.551762E+03,1.699546E-01,1.959425E-01,2.150966E+03,1.564125E+03,1.054685E-01,1.201047E-01
08:37:00,1.131020E+03,3.349588E+03,5.545785E-02,2.572038E-01,3.593473E+03,2.283963E+03,1.854740E-01,1.609919E-01,2.102278E+03,2.628524E+03,1.030812E-01,2.018370E-01,3.466110E+03,2.556916E+03,1.699542E-01,1.963382E-01,2.150961E+03,1.567249E+03,1.054683E-01,1.203446E-01
08:38:00,1.131024E+03,3.351435E+03,5.545806E-02,2.573457E-01,3.593468E+03,2.288857E+03,1.854737E-01,1.613369E-01,2.102274E+03,2.637584E+03,1.030810E-01,2.025326E-01,3.466104E+03,2.562089E+03,1.699539E-01,1.967354E-01,2.150958E+03,1.570387E+03,1.054681E-01,1.205855E-01
08:39:00,1.131029E+03,3.353296E+03,5.545826E-02,2.574886E-01,3.593463E+03,2.292936E+03,1.854735E-01,1.616244E-01,2.102270E+03,2.644508E+03,1.030808E-01,2.030643E-01,3.466098E+03,2.566364E+03,1.699537E-01,1.970637E-01,2.150954E+03,1.572995E+03,1.054679E-01,1.207859E-01
08:40:00,1.131033E+03,3.355172E+03,5.545847E-02,2.576327E-01,3.593458E+03,2.297014E+03,1.854732E-01,1.619118E-01,2.102266E+03,2.651388E+03,1.030806E-01,2.035926E-01,3.466092E+03,2.570622E+03,1.699534E-01,1.973906E-01,2.150950E+03,1.575597E+03,1.054678E-01,1.209856E-01
08:41:00,1.131037E+03,3.357063E+03,5.545867E-02,2.577779E-01,3.593454E+03,2.301099E+03,1.854730E-01,1.621998E-01,2.102263E+03,2.658183E+03,1.030805E-01,2.041143E-01,3.466087E+03,2.574887E+03,1.699531E-01,1.977181E-01,2.150946E+03,1.578205E+03,1.054676E-01,1.211859E-01
08:42:00,1.131041E+03,3.358968E+03,5.545888E-02,2.579241E-01,3.593449E+03,2.305197E+03,1.854728E-01,1.624886E-01,2.102259E+03,2.664926E+03,1.030803E-01,2.046321E-01,3.466081E+03,2.579160E+03,1.699528E-01,1.980463E-01,2.150943E+03,1.580823E+03,1.054674E-01,1.213869E-01
08:43:00,1.131045E+03,3.360887E+03,5.545908E-02,2.580715E-01,3.593445E+03,2.309309E+03,1.854726E-01,1.627784E-01,2.102256E+03,2.671619E+03,1.030801E-01,2.051461E-01,3.466076E+03,2.583444E+03,1.699526E-01,1.983752E-01,2.150940E+03,1.583451E+03,1.054672E-01,1.215887E-01
08:44:00,1.131050E+03,3.362819E+03,5.545929E-02,2.582199E-01,3.593441E+03,2.313428E+03,1.854723E-01,1.630688E-01,2.102252E+03,2.678253E+03,1.030800E-01,2.056554E-01,3.466071E+03,2.587734E+03,1.699523E-01,1.987046E-01,2.150936E+03,1.586085E+03,1.054671E-01,1.217909E-01
08:45:00,1.131054E+03,3.364764E+03,5.545949E-02,2.583692E-01,3.593437E+03,2.317554E+03,1.854721E-01,1.633596E-01,2.102249E+03,2.684823E+03,1.030798E-01,2.061599E-01,3.466066E+03,2.592028E+03,1.699521E-01,1.990344E-01,2.150933E+03,1.588724E+03,1.054669E-01,1.219936E-01
08:46:00,1.131058E+03,3.366722E+03,5.545970E-02,2.585196E-01,3.593433E+03,2.321686E+03,1.854719E-01,1.636509E-01,2.102246E+03,2.691329E+03,1.030797E-01,2.066595E-01,3.466061E+03,2.596328E+03,1.699518E-01,1.993646E-01,2.150930E+03,1.591370E+03,1.054668E-01,1.221968E-01
08:47:00,1.131062E+03,3.368693E+03,5.545990E-02,2.586709E-01,3.593430E+03,2.325825E+03,1.854718E-01,1.639427E-01,2.102243E+03,2.697773E+03,1.030795E-01,2.071543E-01,3.466056E+03,2.600634E+03,1.699516E-01,1.996952E-01,2.150927E+03,1.594022E+03,1.054666E-01,1.224004E-01
08:48:00,1.131066E+03,3.370675E+03,5.546011E-02,2.588231E-01,3.593426E+03,2.329970E+03,1.854716E-01,1.642348E-01,2.102240E+03,2.704155E+03,1.030794E-01,2.076443E-01,3.466051E+03,2.604944E+03,1.699514E-01,2.000261E-01,2.150924E+03,1.596679E+03,1.054665E-01,1.226044E-01
08:49:00,1.131071E+03,3.372668E+03,5.546031E-02,2.589761E-01,3.593423E+03,2.334122E+03,1.854714E-01,1.645275E-01,2.102237E+03,2.710474E+03,1.030792E-01,2.081296E-01,3.466047E+03,2.609260E+03,1.699512E-01,2.003575E-01,2.150921E+03,1.599342E+03,1.054664E-01,1.228089E-01
08:50:00,1.131075E+03,3.374672E+03,5.546052E-02,2.591300E-01,3.593419E+03,2.338280E+03,1.854712E-01,1.648206E-01,2.102234E+03,2.716708E+03,1.030791E-01,2.086082E-01,3.466043E+03,2.613581E+03,1.699510E-01,2.006893E-01,2.150919E+03,1.602012E+03,1.054662E-01,1.230139E-01
08:51:00,1.131079E+03,3.376687E+03,5.546072E-02,2.592848E-01,3.593416E+03,2.342446E+03,1.854711E-01,1.651142E-01,2.102232E+03,2.722882E+03,1.030790E-01,2.090823E-01,3.466039E+03,2.617908E+03,1.699508E-01,2.010216E-01,2.150916E+03,1.604688E+03,1.054661E-01,1.232194E-01
08:52:00,1.131083E+03,3.378713E+03,5.546093E-02,2.594403E-01,3.593413E+03,2.346618E+03,1.854709E-01,1.654083E-01,2.102229E+03,2.728997E+03,1.030788E-01,2.095519E-01,3.466035E+03,2.622241E+03,1.699506E-01,2.013543E-01,2.150914E+03,1.607370E+03,1.054660E-01,1.234253E-01
08:53:00,1.131087E+03,3.380749E+03,5.546113E-02,2.595966E-01,3.593410E+03,2.350797E+03,1.854708E-01,1.657029E-01,2.102226E+03,2.735053E+03,1.030787E-01,2.100169E-01,3.466031E+03,2.626579E+03,1.699504E-01,2.016874E-01,2.150911E+03,1.610058E+03,1.054659E-01,1.236318E-01
08:54:00,1.131091E+03,3.382794E+03,5.546133E-02,2.597537E-01,3.593408E+03,2.354983E+03,1.854706E-01,1.659980E-01,2.102224E+03,2.741049E+03,1.030786E-01,2.104773E-01,3.466027E+03,2.630923E+03,1.699502E-01,2.020209E-01,2.150909E+03,1.612752E+03,1.054658E-01,1.238386E-01
