Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
08:55:00,1.131095E+03,3.384850E+03,5.546154E-02,2.599116E-01,3.593405E+03,2.359176E+03,1.854705E-01,1.662935E-01,2.102222E+03,2.746986E+03,1.030785E-01,2.109332E-01,3.466023E+03,2.635272E+03,1.699500E-01,2.023549E-01,2.150906E+03,1.615453E+03,1.054656E-01,1.240460E-01
08:56:00,1.131100E+03,3.386915E+03,5.546174E-02,2.600701E-01,3.593402E+03,2.363376E+03,1.854704E-01,1.665895E-01,2.102219E+03,2.752889E+03,1.030784E-01,2.113864E-01,3.466020E+03,2.639627E+03,1.699499E-01,2.026893E-01,2.150904E+03,1.618160E+03,1.054655E-01,1.242538E-01
08:57:00,1.131104E+03,3.388990E+03,5.546195E-02,2.602294E-01,3.593400E+03,2.367581E+03,1.854702E-01,1.668860E-01,2.102217E+03,2.758732E+03,1.030783E-01,2.118351E-01,3.466016E+03,2.643987E+03,1.699497E-01,2.030241E-01,2.150902E+03,1.620872E+03,1.054654E-01,1.244621E-01
08:58:00,1.131108E+03,3.391074E+03,5.546215E-02,2.603894E-01,3.593397E+03,2.371794E+03,1.854701E-01,1.671829E-01,2.102215E+03,2.764516E+03,1.030782E-01,2.122792E-01,3.466013E+03,2.648353E+03,1.699496E-01,2.033593E-01,2.150900E+03,1.623591E+03,1.054653E-01,1.246709E-01
08:59:00,1.131112E+03,3.393166E+03,5.546235E-02,2.605501E-01,3.593395E+03,2.376013E+03,1.854700E-01,1.674803E-01,2.102213E+03,2.770240E+03,1.030781E-01,2.127188E-01,3.466010E+03,2.652724E+03,1.699494E-01,2.036950E-01,2.150898E+03,1.626315E+03,1.054652E-01,1.248801E-01
09:00:00,1.131116E+03,3.395268E+03,5.546256E-02,2.607115E-01,3.593393E+03,2.380238E+03,1.854699E-01,1.677781E-01,2.102211E+03,2.775906E+03,1.030780E-01,2.131538E-01,3.466007E+03,2.657100E+03,1.699493E-01,2.040310E-01,2.150896E+03,1.629046E+03,1.054651E-01,1.250898E-01
09:01:00,1.131120E+03,3.397378E+03,5.546276E-02,2.608736E-01,3.593391E+03,2.384455E+03,1.854698E-01,1.680754E-01,2.102209E+03,2.781501E+03,1.030779E-01,2.135835E-01,3.466004E+03,2.661465E+03,1.699491E-01,2.043662E-01,2.150894E+03,1.631771E+03,1.054651E-01,1.252991E-01
09:02:00,1.131125E+03,3.399497E+03,5.546296E-02,2.610363E-01,3.593389E+03,2.388664E+03,1.854697E-01,1.683720E-01,2.102207E+03,2.787025E+03,1.030778E-01,2.140076E-01,3.466001E+03,2.665818E+03,1.699490E-01,2.047004E-01,2.150892E+03,1.634493E+03,1.054650E-01,1.255080E-01
09:03:00,1.131129E+03,3.401624E+03,5.546317E-02,2.611996E-01,3.593387E+03,2.392865E+03,1.854696E-01,1.686681E-01,2.102205E+03,2.792477E+03,1.030777E-01,2.144262E-01,3.465998E+03,2.670160E+03,1.699488E-01,2.050338E-01,2.150891E+03,1.637209E+03,1.054649E-01,1.257166E-01
09:04:00,1.131133E+03,3.403759E+03,5.546337E-02,2.613636E-01,3.593385E+03,2.397057E+03,1.854695E-01,1.689636E-01,2.102203E+03,2.797857E+03,1.030776E-01,2.148393E-01,3.465996E+03,2.674489E+03,1.699487E-01,2.053663E-01,2.150889E+03,1.639920E+03,1.054648E-01,1.259248E-01
09:05:00,1.131137E+03,3.405903E+03,5.546357E-02,2.615281E-01,3.593384E+03,2.401241E+03,1.854694E-01,1.692585E-01,2.102202E+03,2.803165E+03,1.030775E-01,2.152470E-01,3.465993E+03,2.678806E+03,1.699486E-01,2.056978E-01,2.150887E+03,1.642626E+03,1.054647E-01,1.261326E-01
09:06:00,1.131141E+03,3.408054E+03,5.546378E-02,2.616933E-01,3.593382E+03,2.405415E+03,1.854693E-01,1.695528E-01,2.102200E+03,2.808402E+03,1.030774E-01,2.156490E-01,3.465991E+03,2.683111E+03,1.699485E-01,2.060283E-01,2.150886E+03,1.645327E+03,1.054646E-01,1.263399E-01
09:07:00,1.131145E+03,3.410212E+03,5.546398E-02,2.618590E-01,3.593380E+03,2.409596E+03,1.854692E-01,1.698475E-01,2.102198E+03,2.813577E+03,1.030774E-01,2.160464E-01,3.465988E+03,2.687421E+03,1.699484E-01,2.063592E-01,2.150884E+03,1.648033E+03,1.054646E-01,1.265477E-01
09:08:00,1.131149E+03,3.412378E+03,5.546418E-02,2.620254E-01,3.593379E+03,2.413781E+03,1.854692E-01,1.701425E-01,2.102197E+03,2.818693E+03,1.030773E-01,2.164393E-01,3.465986E+03,2.691733E+03,1.699483E-01,2.066904E-01,2.150883E+03,1.650743E+03,1.054645E-01,1.267558E-01
09:09:00,1.131154E+03,3.414552E+03,5.546438E-02,2.621923E-01,3.593378E+03,2.417971E+03,1.854691E-01,1.704378E-01,2.102195E+03,2.823751E+03,1.030772E-01,2.168276E-01,3.465984E+03,2.696049E+03,1.699481E-01,2.070217E-01,2.150881E+03,1.653457E+03,1.054644E-01,1.269642E-01
09:10:00,1.131158E+03,3.416732E+03,5.546459E-02,2.623597E-01,3.593376E+03,2.422164E+03,1.854690E-01,1.707334E-01,2.102194E+03,2.828749E+03,1.030771E-01,2.172114E-01,3.465982E+03,2.700367E+03,1.699480E-01,2.073534E-01,2.150880E+03,1.656175E+03,1.054644E-01,1.271729E-01
09:11:00,1.131162E+03,3.418919E+03,5.546479E-02,2.625276E-01,3.593375E+03,2.426363E+03,1.854689E-01,1.710293E-01,2.102192E+03,2.833687E+03,1.030771E-01,2.175906E-01,3.465980E+03,2.704689E+03,1.699479E-01,2.076852E-01,2.150878E+03,1.658898E+03,1.054643E-01,1.273820E-01
09:12:00,1.131166E+03,3.421114E+03,5.546499E-02,2.626961E-01,3.593374E+03,2.430565E+03,1.854689E-01,1.713256E-01,2.102191E+03,2.838567E+03,1.030770E-01,2.179653E-01,3.465978E+03,2.709014E+03,1.699479E-01,2.080173E-01,2.150877E+03,1.661625E+03,1.054642E-01,1.275914E-01
09:13:00,1.131170E+03,3.423314E+03,5.546519E-02,2.628651E-01,3.593373E+03,2.434772E+03,1.854688E-01,1.716221E-01,2.102190E+03,2.843388E+03,1.030769E-01,2.183355E-01,3.465976E+03,2.713341E+03,1.699478E-01,2.083496E-01,2.150876E+03,1.664356E+03,1.054642E-01,1.278011E-01
09:14:00,1.131174E+03,3.425522E+03,5.546539E-02,2.630346E-01,3.593372E+03,2.438982E+03,1.854688E-01,1.719189E-01,2.102189E+03,2.848149E+03,1.030769E-01,2.187011E-01,3.465974E+03,2.717671E+03,1.699477E-01,2.086821E-01,2.150875E+03,1.667091E+03,1.054641E-01,1.280111E-01
09:15:00,1.131178E+03,3.427735E+03,5.546560E-02,2.632046E-01,3.593371E+03,2.443197E+03,1.854687E-01,1.722160E-01,2.102187E+03,2.852851E+03,1.030768E-01,2.190621E-01,3.465972E+03,2.722004E+03,1.699476E-01,2.090148E-01,2.150874E+03,1.669830E+03,1.054641E-01,1.282214E-01
09:16:00,1.131182E+03,3.429954E+03,5.546580E-02,2.633750E-01,3.593370E+03,2.447416E+03,1.854687E-01,1.725134E-01,2.102186E+03,2.857494E+03,1.030768E-01,2.194187E-01,3.465971E+03,2.726339E+03,1.699475E-01,2.093477E-01,2.150873E+03,1.672573E+03,1.054640E-01,1.284320E-01
09:17:00,1.131186E+03,3.432180E+03,5.546600E-02,2.635459E-01,3.593369E+03,2.451639E+03,1.854686E-01,1.728110E-01,2.102185E+03,2.862079E+03,1.030767E-01,2.197707E-01,3.465969E+03,2.730677E+03,1.699474E-01,2.096808E-01,2.150872E+03,1.675319E+03,1.054640E-01,1.286429E-01
09:18:00,1.131191E+03,3.434411E+03,5.546620E-02,2.637172E-01,3.593368E+03,2.455865E+03,1.854686E-01,1.731089E-01,2.102184E+03,2.866604E+03,1.030767E-01,2.201181E-01,3.465968E+03,2.735018E+03,1.699474E-01,2.100140E-01,2.150871E+03,1.678068E+03,1.054639E-01,1.288540E-01
09:19:00,1.131195E+03,3.436648E+03,5.546640E-02,2.638890E-01,3.593367E+03,2.460096E+03,1.854685E-01,1.734071E-01,2.102183E+03,2.871069E+03,1.030766E-01,2.204610E-01,3.465966E+03,2.739361E+03,1.699473E-01,2.103475E-01,2.150870E+03,1.680822E+03,1.054639E-01,1.290655E-01
09:20:00,1.131199E+03,3.438891E+03,5.546660E-02,2.640612E-01,3.593366E+03,2.464330E+03,1.854685E-01,1.737056E-01,2.102182E+03,2.875476E+03,1.030766E-01,2.207994E-01,3.465965E+03,2.743706E+03,1.699472E-01,2.106812E-01,2.150869E+03,1.683579E+03,1.054638E-01,1.292772E-01
09:21:00,1.131203E+03,3.441139E+03,5.546681E-02,2.642338E-01,3.593366E+03,2.468567E+03,1.854685E-01,1.740042E-01,2.102181E+03,2.879825E+03,1.030765E-01,2.211333E-01,3.465964E+03,2.748053E+03,1.699472E-01,2.110150E-01,2.150868E+03,1.686339E+03,1.054638E-01,1.294891E-01
09:22:00,1.131207E+03,3.443392E+03,5.546701E-02,2.644068E-01,3.593365E+03,2.472808E+03,1.854684E-01,1.743032E-01,2.102180E+03,2.884114E+03,1.030765E-01,2.214627E-01,3.465962E+03,2.752402E+03,1.699471E-01,2.113489E-01,2.150867E+03,1.689102E+03,1.054637E-01,1.297013E-01
09:23:00,1.131211E+03,3.445650E+03,5.546721E-02,2.645802E-01,3.593364E+03,2.477053E+03,1.854684E-01,1.746024E-01,2.102179E+03,2.888344E+03,1.030764E-01,2.217875E-01,3.465961E+03,2.756754E+03,1.699470E-01,2.116831E-01,2.150866E+03,1.691868E+03,1.054637E-01,1.299137E-01
09:24:00,1.131215E+03,3.447913E+03,5.546741E-02,2.647539E-01,3.593364E+03,2.481301E+03,1.854684E-01,1.749018E-01,2.102179E+03,2.892515E+03,1.030764E-01,2.221078E-01,3.465960E+03,2.761107E+03,1.699470E-01,2.120174E-01,2.150865E+03,1.694638E+03,1.054637E-01,1.301264E-01
09:25:00,1.131219E+03,3.450181E+03,5.546761E-02,2.649281E-01,3.593363E+03,2.485552E+03,1.854684E-01,1.752015E-01,2.102178E+03,2.896628E+03,1.030764E-01,2.224236E-01,3.465959E+03,2.765462E+03,1.699469E-01,2.123518E-01,2.150865E+03,1.697410E+03,1.054636E-01,1.303392E-01
09:26:00,1.131223E+03,3.452453E+03,5.546781E-02,2.651026E-01,3.593363E+03,2.489807E+03,1.854683E-01,1.755014E-01,2.102177E+03,2.900682E+03,1.030763E-01,2.227349E-01,3.465958E+03,2.769818E+03,1.699469E-01,2.126863E-01,2.150864E+03,1.700185E+03,1.054636E-01,1.305523E-01
09:27:00,1.131227E+03,3.454730E+03,5.546801E-02,2.652774E-01,3.593363E+03,2.494065E+03,1.854683E-01,1.758015E-01,2.102176E+03,2.904676E+03,1.030763E-01,2.230416E-01,3.465957E+03,2.774177E+03,1.699468E-01,2.130210E-01,2.150863E+03,1.702963E+03,1.054636E-01,1.307656E-01
09:28:00,1.131232E+03,3.457011E+03,5.546821E-02,2.654526E-01,3.593362E+03,2.498325E+03,1.854683E-01,1.761018E-01,2.102176E+03,2.908612E+03,1.030763E-01,2.233438E-01,3.465956E+03,2.778537E+03,1.699468E-01,2.133558E-01,2.150863E+03,1.705743E+03,1.054635E-01,1.309791E-01
09:29:00,1.131236E+03,3.459297E+03,5.546841E-02,2.656281E-01,3.593362E+03,2.502589E+03,1.854683E-01,1.764023E-01,2.102175E+03,2.912491E+03,1.030762E-01,2.236416E-01,3.465955E+03,2.782898E+03,1.699468E-01,2.136906E-01,2.150862E+03,1.708526E+03,1.054635E-01,1.311928E-01
09:30:00,1.131240E+03,3.461586E+03,5.546861E-02,2.658039E-01,3.593362E+03,2.506855E+03,1.854683E-01,1.767031E-01,2.102174E+03,2.916310E+03,1.030762E-01,2.239349E-01,3.465954E+03,2.787260E+03,1.699467E-01,2.140256E-01,2.150861E+03,1.711311E+03,1.054635E-01,1.314066E-01
09:31:00,1.131244E+03,3.463880E+03,5.546881E-02,2.659800E-01,3.593361E+03,2.511125E+03,1.854683E-01,1.770040E-01,2.102174E+03,2.920070E+03,1.030762E-01,2.242236E-01,3.465953E+03,2.791624E+03,1.699467E-01,2.143607E-01,2.150861E+03,1.714099E+03,1.054634E-01,1.316207E-01
09:32:00,1.131248E+03,3.466177E+03,5.546901E-02,2.661564E-01,3.593361E+03,2.515397E+03,1.854682E-01,1.773052E-01,2.102173E+03,2.923772E+03,1.030761E-01,2.245078E-01,3.465953E+03,2.795989E+03,1.699466E-01,2.146959E-01,2.150860E+03,1.716888E+03,1.054634E-01,1.318349E-01
09:33:00,1.131252E+03,3.468478E+03,5.546921E-02,2.663331E-01,3.593361E+03,2.519672E+03,1.854682E-01,1.776065E-01,2.102172E+03,2.927416E+03,1.030761E-01,2.247876E-01,3.465952E+03,2.800355E+03,1.699466E-01,2.150311E-01,2.150860E+03,1.719680E+03,1.054634E-01,1.320492E-01
09:34:00,1.131256E+03,3.470783E+03,5.546941E-02,2.665101E-01,3.593361E+03,2.523949E+03,1.854682E-01,1.779080E-01,2.102172E+03,2.930885E+03,1.030761E-01,2.250540E-01,3.465951E+03,2.804722E+03,1.699466E-01,2.153664E-01,2.150859E+03,1.722473E+03,1.054634E-01,1.322638E-01
09:35:00,1.131260E+03,3.473091E+03,5.546961E-02,2.666873E-01,3.593361E+03,2.528229E+03,1.854682E-01,1.782097E-01,2.102171E+03,2.934003E+03,1.030761E-01,2.252935E-01,3.465951E+03,2.809090E+03,1.699466E-01,2.157018E-01,2.150859E+03,1.725269E+03,1.054634E-01,1.324784E-01
09:36:00,1.131264E+03,3.475402E+03,5.546981E-02,2.668648E-01,3.593361E+03,2.532511E+03,1.854682E-01,1.785115E-01,2.102171E+03,2.936767E+03,1.030760E-01,2.255057E-01,3.465950E+03,2.813458E+03,1.699465E-01,2.160373E-01,2.150858E+03,1.728067E+03,1.054633E-01,1.326932E-01
09:37:00,1.131268E+03,3.477717E+03,5.547001E-02,2.670425E-01,3.593361E+03,2.536796E+03,1.854682E-01,1.788135E-01,2.102171E+03,2.939173E+03,1.030760E-01,2.256904E-01,3.465950E+03,2.817827E+03,1.699465E-01,2.163727E-01,2.150858E+03,1.730866E+03,1.054633E-01,1.329082E-01
09:38:00,1.131272E+03,3.480035E+03,5.547021E-02,2.672205E-01,3.593361E+03,2.541082E+03,1.854682E-01,1.791157E-01,2.102170E+03,2.941208E+03,1.030760E-01,2.258467E-01,3.465949E+03,2.822197E+03,1.699465E-01,2.167083E-01,2.150858E+03,1.733666E+03,1.054633E-01,1.331232E-01
09:39:00,1.131276E+03,3.482355E+03,5.547041E-02,2.673987E-01,3.593361E+03,2.545372E+03,1.854682E-01,1.794180E-01,2.102170E+03,2.942869E+03,1.030760E-01,2.259742E-01,3.465949E+03,2.826567E+03,1.699465E-01,2.170438E-01,2.150857E+03,1.736468E+03,1.054633E-01,1.333384E-01
09:40:00,1.131280E+03,3.484678E+03,5.547061E-02,2.675771E-01,3.593361E+03,2.549663E+03,1.854682E-01,1.797205E-01,2.102169E+03,2.944268E+03,1.030760E-01,2.260816E-01,3.465948E+03,2.830937E+03,1.699464E-01,2.173794E-01,2.150857E+03,1.739272E+03,1.054633E-01,1.335537E-01
09:41:00,1.131285E+03,3.487004E+03,5.547081E-02,2.677556E-01,3.593361E+03,2.553955E+03,1.854682E-01,1.800230E-01,2.102169E+03,2.945578E+03,1.030759E-01,2.261822E-01,3.465948E+03,2.835307E+03,1.699464E-01,2.177149E-01,2.150857E+03,1.742077E+03,1.054632E-01,1.337690E-01
09:42:00,1.131289E+03,3.489332E+03,5.547101E-02,2.679344E-01,3.593361E+03,2.558249E+03,1.854682E-01,1.803257E-01,2.102169E+03,2.946799E+03,1.030759E-01,2.262760E-01,3.465948E+03,2.839677E+03,1.699464E-01,2.180505E-01,2.150856E+03,1.744883E+03,1.054632E-01,1.339845E-01
09:43:00,1.131293E+03,3.491662E+03,5.547121E-02,2.681133E-01,3.593361E+03,2.562545E+03,1.854682E-01,1.806285E-01,2.102168E+03,2.947933E+03,1.030759E-01,2.263631E-01,3.465947E+03,2.844046E+03,1.699464E-01,2.183860E-01,2.150856E+03,1.747690E+03,1.054632E-01,1.342001E-01
09:44:00,1.131297E+03,3.493994E+03,5.547140E-02,2.682924E-01,3.593362E+03,2.566841E+03,1.854683E-01,1.809314E-01,2.102168E+03,2.948982E+03,1.030759E-01,2.264436E-01,3.465947E+03,2.848415E+03,1.699464E-01,2.187214E-01,2.150856E+03,1.750498E+03,1.054632E-01,1.344157E-01
09:45:00,1.131301E+03,3.496328E+03,5.547160E-02,2.684716E-01,3.593362E+03,2.571139E+03,1.854683E-01,1.812343E-01,2.102168E+03,2.949946E+03,1.030759E-01,2.265176E-01,3.465947E+03,2.852782E+03,1.699464E-01,2.190568E-01,2.150856E+03,1.753307E+03,1.054632E-01,1.346314E-01
09:46:00,1.131305E+03,3.498663E+03,5.547180E-02,2.686509E-01,3.593362E+03,2.575437E+03,1.854683E-01,1.815372E-01,2.102168E+03,2.950825E+03,1.030759E-01,2.265851E-01,3.465947E+03,2.857149E+03,1.699464E-01,2.193921E-01,2.150855E+03,1.756117E+03,1.054632E-01,1.348471E-01
09:47:00,1.131309E+03,3.501000E+03,5.547200E-02,2.688303E-01,3.593362E+03,2.579735E+03,1.854683E-01,1.818403E-01,2.102167E+03,2.951619E+03,1.030759E-01,2.266461E-01,3.465947E+03,2.861514E+03,1.699464E-01,2.197273E-01,2.150855E+03,1.758928E+03,1.054632E-01,1.350630E-01
09:48:00,1.131313E+03,3.503337E+03,5.547220E-02,2.690098E-01,3.593362E+03,2.584035E+03,1.854683E-01,1.821433E-01,2.102167E+03,2.952331E+03,1.030759E-01,2.267007E-01,3.465946E+03,2.865878E+03,1.699464E-01,2.200624E-01,2.150855E+03,1.761739E+03,1.054632E-01,1.352789E-01
09:49:00,1.131317E+03,3.505676E+03,5.547240E-02,2.691894E-01,3.593363E+03,2.588334E+03,1.854683E-01,1.824463E-01,2.102167E+03,2.952962E+03,1.030758E-01,2.267492E-01,3.465946E+03,2.870240E+03,1.699464E-01,2.203973E-01,2.150855E+03,1.764551E+03,1.054632E-01,1.354948E-01
09:50:00,1.131321E+03,3.508016E+03,5.547259E-02,2.693691E-01,3.593363E+03,2.592633E+03,1.854683E-01,1.827494E-01,2.102167E+03,2.953511E+03,1.030758E-01,2.267914E-01,3.465946E+03,2.874600E+03,1.699463E-01,2.207321E-01,2.150855E+03,1.767363E+03,1.054632E-01,1.357107E-01
09:51:00,1.131325E+03,3.510356E+03,5.547279E-02,2.695488E-01,3.593363E+03,2.596932E+03,1.854684E-01,1.830524E-01,2.102167E+03,2.953979E+03,1.030758E-01,2.268273E-01,3.465946E+03,2.878959E+03,1.699463E-01,2.210668E-01,2.150855E+03,1.770176E+03,1.054632E-01,1.359267E-01
09:52:00,1.131329E+03,3.512697E+03,5.547299E-02,2.697285E-01,3.593364E+03,2.601232E+03,1.854684E-01,1.833555E-01,2.102166E+03,2.954370E+03,1.030758E-01,2.268573E-01,3.465946E+03,2.883315E+03,1.699463E-01,2.214013E-01,2.150854E+03,1.772989E+03,1.054631E-01,1.361427E-01
09:53:00,1.131333E+03,3.515038E+03,5.547319E-02,2.699083E-01,3.593364E+03,2.605531E+03,1.854684E-01,1.836585E-01,2.102166E+03,2.954683E+03,1.030758E-01,2.268813E-01,3.465946E+03,2.887670E+03,1.699463E-01,2.217357E-01,2.150854E+03,1.775802E+03,1.054631E-01,1.363587E-01
09:54:00,1.131337E+03,3.517380E+03,5.547339E-02,2.700881E-01,3.593365E+03,2.609829E+03,1.854684E-01,1.839615E-01,2.102166E+03,2.954918E+03,1.030758E-01,2.268993E-01,3.465946E+03,2.892022E+03,1.699464E-01,2.220699E-01,2.150854E+03,1.778615E+03,1.054631E-01,1.365747E-01
09:55:00,1.131341E+03,3.519723E+03,5.547358E-02,2.702680E-01,3.593365E+03,2.614128E+03,1.854684E-01,1.842645E-01,2.102166E+03,2.955073E+03,1.030758E-01,2.269112E-01,3.465946E+03,2.896372E+03,1.699464E-01,2.224040E-01,2.150854E+03,1.781429E+03,1.054631E-01,1.367908E-01
09:56:00,1.131345E+03,3.522065E+03,5.547378E-02,2.704479E-01,3.593365E+03,2.618426E+03,1.854685E-01,1.845675E-01,2.102166E+03,2.955152E+03,1.030758E-01,2.269173E-01,3.465946E+03,2.900720E+03,1.699464E-01,2.227378E-01,2.150854E+03,1.784242E+03,1.054631E-01,1.370068E-01
09:57:00,1.131349E+03,3.524407E+03,5.547398E-02,2.706277E-01,3.593366E+03,2.622723E+03,1.854685E-01,1.848704E-01,2.102166E+03,2.955157E+03,1.030758E-01,2.269177E-01,3.465947E+03,2.905066E+03,1.699464E-01,2.230715E-01,2.150854E+03,1.787055E+03,1.054631E-01,1.372228E-01
09:58:00,1.131353E+03,3.526750E+03,5.547417E-02,2.708076E-01,3.593366E+03,2.627020E+03,1.854685E-01,1.851732E-01,2.102166E+03,2.955086E+03,1.030758E-01,2.269122E-01,3.465947E+03,2.909408E+03,1.699464E-01,2.234050E-01,2.150854E+03,1.789868E+03,1.054631E-01,1.374388E-01
09:59:00,1.131357E+03,3.529092E+03,5.547437E-02,2.709874E-01,3.593367E+03,2.631316E+03,1.854685E-01,1.854760E-01,2.102166E+03,2.954937E+03,1.030758E-01,2.269008E-01,3.465947E+03,2.913749E+03,1.699464E-01,2.237383E-01,2.150854E+03,1.792681E+03,1.054631E-01,1.376548E-01
10:00:00,1.131361E+03,3.531434E+03,5.547457E-02,2.711673E-01,3.593367E+03,2.635611E+03,1.854686E-01,1.857788E-01,2.102166E+03,2.954715E+03,1.030758E-01,2.268837E-01,3.465947E+03,2.918087E+03,1.699464E-01,2.240714E-01,2.150854E+03,1.795493E+03,1.054631E-01,1.378707E-01
10:01:00,1.131365E+03,3.533776E+03,5.547477E-02,2.713471E-01,3.593368E+03,2.639890E+03,1.854686E-01,1.860804E-01,2.102166E+03,2.954406E+03,1.030758E-01,2.268600E-01,3.465947E+03,2.922383E+03,1.699464E-01,2.244012E-01,2.150854E+03,1.798279E+03,1.054631E-01,1.380847E-01
10:02:00,1.131369E+03,3.536117E+03,5.547496E-02,2.715269E-01,3.593368E+03,2.644153E+03,1.854686E-01,1.863809E-01,2.102166E+03,2.954010E+03,1.030758E-01,2.268296E-01,3.465948E+03,2.926660E+03,1.699464E-01,2.247297E-01,2.150854E+03,1.801055E+03,1.054631E-01,1.382978E-01
10:03:00,1.131373E+03,3.538458E+03,5.547516E-02,2.717066E-01,3.593369E+03,2.648401E+03,1.854686E-01,1.866803E-01,2.102166E+03,2.953526E+03,1.030758E-01,2.267925E-01,3.465948E+03,2.930918E+03,1.699464E-01,2.250566E-01,2.150854E+03,1.803820E+03,1.054631E-01,1.385101E-01
10:04:00,1.131377E+03,3.540798E+03,5.547536E-02,2.718863E-01,3.593370E+03,2.652631E+03,1.854687E-01,1.869785E-01,2.102166E+03,2.952957E+03,1.030758E-01,2.267487E-01,3.465948E+03,2.935154E+03,1.699464E-01,2.253819E-01,2.150854E+03,1.806574E+03,1.054631E-01,1.387216E-01
10:05:00,1.131381E+03,3.543137E+03,5.547555E-02,2.720659E-01,3.593370E+03,2.656845E+03,1.854687E-01,1.872755E-01,2.102166E+03,2.952303E+03,1.030758E-01,2.266985E-01,3.465948E+03,2.939370E+03,1.699465E-01,2.257056E-01,2.150854E+03,1.809315E+03,1.054631E-01,1.389321E-01
10:06:00,1.131385E+03,3.545476E+03,5.547575E-02,2.722455E-01,3.593371E+03,2.661042E+03,1.854687E-01,1.875714E-01,2.102166E+03,2.951562E+03,1.030758E-01,2.266416E-01,3.465949E+03,2.943565E+03,1.699465E-01,2.260278E-01,2.150854E+03,1.812045E+03,1.054632E-01,1.391417E-01
10:07:00,1.131389E+03,3.547814E+03,5.547594E-02,2.724250E-01,3.593371E+03,2.665237E+03,1.854688E-01,1.878671E-01,2.102166E+03,2.950747E+03,1.030758E-01,2.265790E-01,3.465949E+03,2.947779E+03,1.699465E-01,2.263513E-01,2.150855E+03,1.814789E+03,1.054632E-01,1.393524E-01
10:08:00,1.131393E+03,3.550151E+03,5.547614E-02,2.726045E-01,3.593372E+03,2.669416E+03,1.854688E-01,1.881617E-01,2.102166E+03,2.949860E+03,1.030758E-01,2.265109E-01,3.465949E+03,2.951986E+03,1.699465E-01,2.266744E-01,2.150855E+03,1.817529E+03,1.054632E-01,1.395628E-01
10:09:00,1.131397E+03,3.552487E+03,5.547634E-02,2.727838E-01,3.593373E+03,2.673595E+03,1.854688E-01,1.884562E-01,2.102166E+03,2.948902E+03,1.030758E-01,2.264374E-01,3.465950E+03,2.956189E+03,1.699465E-01,2.269971E-01,2.150855E+03,1.820268E+03,1.054632E-01,1.397731E-01
10:10:00,1.131401E+03,3.554821E+03,5.547653E-02,2.729631E-01,3.593373E+03,2.677772E+03,1.854689E-01,1.887507E-01,2.102166E+03,2.947872E+03,1.030758E-01,2.263582E-01,3.465950E+03,2.960387E+03,1.699465E-01,2.273195E-01,2.150855E+03,1.823005E+03,1.054632E-01,1.399833E-01
10:11:00,1.131405E+03,3.557155E+03,5.547673E-02,2.731423E-01,3.593374E+03,2.681947E+03,1.854689E-01,1.890449E-01,2.102167E+03,2.946766E+03,1.030758E-01,2.262734E-01,3.465951E+03,2.964582E+03,1.699466E-01,2.276415E-01,2.150855E+03,1.825740E+03,1.054632E-01,1.401933E-01
10:12:00,1.131409E+03,3.559487E+03,5.547692E-02,2.733213E-01,3.593375E+03,2.686119E+03,1.854689E-01,1.893390E-01,2.102167E+03,2.945589E+03,1.030758E-01,2.261830E-01,3.465951E+03,2.968771E+03,1.699466E-01,2.279632E-01,2.150855E+03,1.828474E+03,1.054632E-01,1.404032E-01
10:13:00,1.131413E+03,3.561817E+03,5.547712E-02,2.735003E-01,3.593375E+03,2.690289E+03,1.854690E-01,1.896329E-01,2.102167E+03,2.944342E+03,1.030758E-01,2.260872E-01,3.465951E+03,2.972956E+03,1.699466E-01,2.282846E-01,2.150855E+03,1.831205E+03,1.054632E-01,1.406129E-01
10:14:00,1.131417E+03,3.564146E+03,5.547731E-02,2.736791E-01,3.593376E+03,2.694470E+03,1.854690E-01,1.899276E-01,2.102167E+03,2.943021E+03,1.030759E-01,2.259858E-01,3.465952E+03,2.977137E+03,1.699466E-01,2.286056E-01,2.150855E+03,1.833934E+03,1.054632E-01,1.408224E-01
10:15:00,1.131421E+03,3.566473E+03,5.547751E-02,2.738578E-01,3.593377E+03,2.698645E+03,1.854690E-01,1.902220E-01,2.102167E+03,2.941626E+03,1.030759E-01,2.258786E-01,3.465952E+03,2.981313E+03,1.699467E-01,2.289263E-01,2.150856E+03,1.836661E+03,1.054632E-01,1.410318E-01
10:16:00,1.131425E+03,3.568798E+03,5.547770E-02,2.740364E-01,3.593377E+03,2.702818E+03,1.854691E-01,1.905161E-01,2.102167E+03,2.940160E+03,1.030759E-01,2.257660E-01,3.465953E+03,2.985484E+03,1.699467E-01,2.292466E-01,2.150856E+03,1.839385E+03,1.054632E-01,1.412411E-01
10:17:00,1.131429E+03,3.571122E+03,5.547790E-02,2.742148E-01,3.593378E+03,2.706988E+03,1.854691E-01,1.908100E-01,2.102167E+03,2.938623E+03,1.030759E-01,2.256480E-01,3.465953E+03,2.989651E+03,1.699467E-01,2.295665E-01,2.150856E+03,1.842108E+03,1.054632E-01,1.414501E-01
10:18:00,1.131433E+03,3.573443E+03,5.547809E-02,2.743930E-01,3.593379E+03,2.711154E+03,1.854691E-01,1.911037E-01,2.102168E+03,2.937014E+03,1.030759E-01,2.255245E-01,3.465954E+03,2.993813E+03,1.699467E-01,2.298861E-01,2.150856E+03,1.844828E+03,1.054632E-01,1.416590E-01
10:19:00,1.131437E+03,3.575763E+03,5.547829E-02,2.745711E-01,3.593379E+03,2.715318E+03,1.854692E-01,1.913971E-01,2.102168E+03,2.935331E+03,1.030759E-01,2.253952E-01,3.465954E+03,2.997970E+03,1.699468E-01,2.302053E-01,2.150856E+03,1.847546E+03,1.054633E-01,1.418677E-01
10:20:00,1.131441E+03,3.578080E+03,5.547848E-02,2.747491E-01,3.593380E+03,2.719477E+03,1.854692E-01,1.916904E-01,2.102168E+03,2.933577E+03,1.030759E-01,2.252606E-01,3.465955E+03,3.002122E+03,1.699468E-01,2.305241E-01,2.150857E+03,1.850261E+03,1.054633E-01,1.420762E-01
10:21:00,1.131445E+03,3.580396E+03,5.547868E-02,2.749269E-01,3.593381E+03,2.723634E+03,1.854693E-01,1.919833E-01,2.102168E+03,2.931754E+03,1.030759E-01,2.251206E-01,3.465955E+03,3.006269E+03,1.699468E-01,2.308426E-01,2.150857E+03,1.852974E+03,1.054633E-01,1.422845E-01
10:22:00,1.131449E+03,3.582708E+03,5.547887E-02,2.751045E-01,3.593382E+03,2.727786E+03,1.854693E-01,1.922760E-01,2.102168E+03,2.929859E+03,1.030759E-01,2.249751E-01,3.465956E+03,3.010412E+03,1.699468E-01,2.311607E-01,2.150857E+03,1.855684E+03,1.054633E-01,1.424926E-01
10:23:00,1.131453E+03,3.585019E+03,5.547907E-02,2.752819E-01,3.593382E+03,2.731935E+03,1.854693E-01,1.925685E-01,2.102169E+03,2.927892E+03,1.030759E-01,2.248240E-01,3.465957E+03,3.014549E+03,1.699469E-01,2.314784E-01,2.150857E+03,1.858392E+03,1.054633E-01,1.427005E-01
10:24:00,1.131457E+03,3.587327E+03,5.547926E-02,2.754591E-01,3.593383E+03,2.736080E+03,1.854694E-01,1.928606E-01,2.102169E+03,2.925854E+03,1.030760E-01,2.246675E-01,3.465957E+03,3.018681E+03,1.699469E-01,2.317956E-01,2.150858E+03,1.861097E+03,1.054633E-01,1.429082E-01
10:25:00,1.131461E+03,3.589633E+03,5.547946E-02,2.756362E-01,3.593384E+03,2.740221E+03,1.854694E-01,1.931525E-01,2.102169E+03,2.923747E+03,1.030760E-01,2.245057E-01,3.465958E+03,3.022808E+03,1.699469E-01,2.321125E-01,2.150858E+03,1.863799E+03,1.054633E-01,1.431157E-01
10:26:00,1.131465E+03,3.591936E+03,5.547965E-02,2.758130E-01,3.593385E+03,2.744357E+03,1.854695E-01,1.934441E-01,2.102169E+03,2.921569E+03,1.030760E-01,2.243385E-01,3.465958E+03,3.026929E+03,1.699470E-01,2.324290E-01,2.150858E+03,1.866498E+03,1.054633E-01,1.433230E-01
10:27:00,1.131469E+03,3.594236E+03,5.547984E-02,2.759896E-01,3.593386E+03,2.748490E+03,1.854695E-01,1.937354E-01,2.102170E+03,2.919319E+03,1.030760E-01,2.241657E-01,3.465959E+03,3.031046E+03,1.699470E-01,2.327451E-01,2.150858E+03,1.869195E+03,1.054633E-01,1.435300E-01
10:28:00,1.131473E+03,3.596534E+03,5.548004E-02,2.761660E-01,3.593386E+03,2.752618E+03,1.854695E-01,1.940263E-01,2.102170E+03,2.917000E+03,1.030760E-01,2.239876E-01,3.465960E+03,3.035156E+03,1.699470E-01,2.330607E-01,2.150859E+03,1.871888E+03,1.054634E-01,1.437368E-01
10:29:00,1.131477E+03,3.598828E+03,5.548023E-02,2.763422E-01,3.593387E+03,2.756741E+03,1.854696E-01,1.943170E-01,2.102170E+03,2.914612E+03,1.030760E-01,2.238043E-01,3.465960E+03,3.039262E+03,1.699471E-01,2.333760E-01,2.150859E+03,1.874578E+03,1.054634E-01,1.439434E-01
10:30:00,1.131481E+03,3.601120E+03,5.548042E-02,2.765182E-01,3.593388E+03,2.760859E+03,1.854696E-01,1.946073E-01,2.102170E+03,2.912155E+03,1.030760E-01,2.236156E-01,3.465961E+03,3.043361E+03,1.699471E-01,2.336908E-01,2.150859E+03,1.877266E+03,1.054634E-01,1.441498E-01
10:31:00,1.131485E+03,3.603409E+03,5.548062E-02,2.766940E-01,3.593389E+03,2.764973E+03,1.854697E-01,1.948973E-01,2.102171E+03,2.909626E+03,1.030760E-01,2.234214E-01,3.465962E+03,3.047455E+03,1.699471E-01,2.340051E-01,2.150859E+03,1.879950E+03,1.054634E-01,1.443559E-01
10:32:00,1.131489E+03,3.605695E+03,5.548081E-02,2.768695E-01,3.593390E+03,2.769082E+03,1.854697E-01,1.951869E-01,2.102171E+03,2.907028E+03,1.030761E-01,2.232219E-01,3.465962E+03,3.051544E+03,1.699471E-01,2.343191E-01,2.150860E+03,1.882631E+03,1.054634E-01,1.445617E-01
10:33:00,1.131492E+03,3.607977E+03,5.548100E-02,2.770448E-01,3.593391E+03,2.773185E+03,1.854698E-01,1.954761E-01,2.102171E+03,2.904364E+03,1.030761E-01,2.230173E-01,3.465963E+03,3.055626E+03,1.699472E-01,2.346325E-01,2.150860E+03,1.885308E+03,1.054634E-01,1.447673E-01
10:34:00,1.131496E+03,3.610257E+03,5.548120E-02,2.772198E-01,3.593391E+03,2.777284E+03,1.854698E-01,1.957650E-01,2.102171E+03,2.901629E+03,1.030761E-01,2.228074E-01,3.465964E+03,3.059703E+03,1.699472E-01,2.349456E-01,2.150860E+03,1.887982E+03,1.054634E-01,1.449727E-01
10:35:00,1.131500E+03,3.612533E+03,5.548139E-02,2.773946E-01,3.593392E+03,2.781377E+03,1.854698E-01,1.960535E-01,2.102172E+03,2.898826E+03,1.030761E-01,2.225920E-01,3.465964E+03,3.063774E+03,1.699473E-01,2.352582E-01,2.150861E+03,1.890653E+03,1.054635E-01,1.451777E-01
10:36:00,1.131504E+03,3.614805E+03,5.548158E-02,2.775691E-01,3.593393E+03,2.785465E+03,1.854699E-01,1.963417E-01,2.102172E+03,2.895954E+03,1.030761E-01,2.223715E-01,3.465965E+03,3.067839E+03,1.699473E-01,2.355703E-01,2.150861E+03,1.893320E+03,1.054635E-01,1.453825E-01
10:37:00,1.131508E+03,3.617075E+03,5.548177E-02,2.777434E-01,3.593394E+03,2.789547E+03,1.854699E-01,1.966294E-01,2.102172E+03,2.893016E+03,1.030761E-01,2.221460E-01,3.465966E+03,3.071897E+03,1.699473E-01,2.358819E-01,2.150861E+03,1.895984E+03,1.054635E-01,1.455871E-01
10:38:00,1.131512E+03,3.619341E+03,5.548197E-02,2.779173E-01,3.593395E+03,2.793623E+03,1.854700E-01,1.969168E-01,2.102173E+03,2.890010E+03,1.030761E-01,2.219152E-01,3.465967E+03,3.075950E+03,1.699474E-01,2.361931E-01,2.150862E+03,1.898644E+03,1.054635E-01,1.457913E-01
10:39:00,1.131516E+03,3.621603E+03,5.548216E-02,2.780911E-01,3.593396E+03,2.797694E+03,1.854700E-01,1.972037E-01,2.102173E+03,2.886936E+03,1.030762E-01,2.216791E-01,3.465967E+03,3.079996E+03,1.699474E-01,2.365038E-01,2.150862E+03,1.901300E+03,1.054635E-01,1.459953E-01
10:40:00,1.131520E+03,3.623862E+03,5.548235E-02,2.782645E-01,3.593397E+03,2.801759E+03,1.854701E-01,1.974902E-01,2.102173E+03,2.883796E+03,1.030762E-01,2.214379E-01,3.465968E+03,3.084036E+03,1.699474E-01,2.368141E-01,2.150862E+03,1.903953E+03,1.054635E-01,1.461990E-01
10:41:00,1.131524E+03,3.626117E+03,5.548254E-02,2.784377E-01,3.593397E+03,2.805817E+03,1.854701E-01,1.977763E-01,2.102174E+03,2.880591E+03,1.030762E-01,2.211918E-01,3.465969E+03,3.088070E+03,1.699475E-01,2.371238E-01,2.150862E+03,1.906602E+03,1.054636E-01,1.464024E-01
10:42:00,1.131528E+03,3.628368E+03,5.548274E-02,2.786105E-01,3.593398E+03,2.809870E+03,1.854702E-01,1.980619E-01,2.102174E+03,2.877319E+03,1.030762E-01,2.209406E-01,3.465969E+03,3.092097E+03,1.699475E-01,2.374330E-01,2.150863E+03,1.909247E+03,1.054636E-01,1.466055E-01
10:43:00,1.131532E+03,3.630616E+03,5.548293E-02,2.787831E-01,3.593399E+03,2.813916E+03,1.854702E-01,1.983472E-01,2.102174E+03,2.873981E+03,1.030762E-01,2.206843E-01,3.465970E+03,3.096118E+03,1.699475E-01,2.377418E-01,2.150863E+03,1.911888E+03,1.054636E-01,1.468083E-01
10:44:00,1.131536E+03,3.632860E+03,5.548312E-02,2.789554E-01,3.593400E+03,2.817956E+03,1.854703E-01,1.986319E-01,2.102175E+03,2.870578E+03,1.030762E-01,2.204230E-01,3.465971E+03,3.100133E+03,1.699476E-01,2.380501E-01,2.150864E+03,1.914525E+03,1.054636E-01,1.470108E-01
10:45:00,1.131540E+03,3.635100E+03,5.548331E-02,2.791274E-01,3.593401E+03,2.821989E+03,1.854703E-01,1.989162E-01,2.102175E+03,2.867113E+03,1.030763E-01,2.201569E-01,3.465972E+03,3.104140E+03,1.699476E-01,2.383578E-01,2.150864E+03,1.917158E+03,1.054636E-01,1.472130E-01
10:46:00,1.131543E+03,3.637335E+03,5.548350E-02,2.792991E-01,3.593402E+03,2.826016E+03,1.854703E-01,1.992001E-01,2.102175E+03,2.863583E+03,1.030763E-01,2.198858E-01,3.465973E+03,3.108141E+03,1.699477E-01,2.386650E-01,2.150864E+03,1.919787E+03,1.054636E-01,1.474149E-01
10:47:00,1.131547E+03,3.639567E+03,5.548369E-02,2.794705E-01,3.593403E+03,2.830036E+03,1.854704E-01,1.994834E-01,2.102176E+03,2.859988E+03,1.030763E-01,2.196098E-01,3.465973E+03,3.112136E+03,1.699477E-01,2.389717E-01,2.150865E+03,1.922413E+03,1.054637E-01,1.476164E-01
10:48:00,1.131551E+03,3.641795E+03,5.548388E-02,2.796415E-01,3.593404E+03,2.834050E+03,1.854704E-01,1.997663E-01,2.102176E+03,2.856330E+03,1.030763E-01,2.193289E-01,3.465974E+03,3.116123E+03,1.699477E-01,2.392779E-01,2.150865E+03,1.925033E+03,1.054637E-01,1.478177E-01
10:49:00,1.131555E+03,3.644018E+03,5.548408E-02,2.798122E-01,3.593405E+03,2.838056E+03,1.854705E-01,2.000487E-01,2.102176E+03,2.852613E+03,1.030763E-01,2.190435E-01,3.465975E+03,3.120104E+03,1.699478E-01,2.395836E-01,2.150865E+03,1.927650E+03,1.054637E-01,1.480186E-01
10:50:00,1.131559E+03,3.646238E+03,5.548427E-02,2.799827E-01,3.593405E+03,2.842056E+03,1.854705E-01,2.003307E-01,2.102177E+03,2.848833E+03,1.030763E-01,2.187532E-01,3.465976E+03,3.124078E+03,1.699478E-01,2.398887E-01,2.150866E+03,1.930262E+03,1.054637E-01,1.482192E-01
10:51:00,1.131563E+03,3.648453E+03,5.548446E-02,2.801527E-01,3.593406E+03,2.846048E+03,1.854706E-01,2.006121E-01,2.102177E+03,2.844991E+03,1.030764E-01,2.184582E-01,3.465977E+03,3.128045E+03,1.699479E-01,2.401933E-01,2.150866E+03,1.932870E+03,1.054637E-01,1.484195E-01
10:52:00,1.131567E+03,3.650663E+03,5.548465E-02,2.803225E-01,3.593407E+03,2.850033E+03,1.854706E-01,2.008930E-01,2.102177E+03,2.841089E+03,1.030764E-01,2.181586E-01,3.465977E+03,3.132004E+03,1.699479E-01,2.404974E-01,2.150866E+03,1.935474E+03,1.054637E-01,1.486194E-01
10:53:00,1.131571E+03,3.652870E+03,5.548484E-02,2.804919E-01,3.593408E+03,2.854011E+03,1.854707E-01,2.011734E-01,2.102178E+03,2.837129E+03,1.030764E-01,2.178545E-01,3.465978E+03,3.135957E+03,1.699479E-01,2.408009E-01,2.150867E+03,1.938073E+03,1.054638E-01,1.488189E-01
10:54:00,1.131575E+03,3.655071E+03,5.548503E-02,2.806610E-01,3.593409E+03,2.857982E+03,1.854707E-01,2.014532E-01,2.102178E+03,2.833110E+03,1.030764E-01,2.175459E-01,3.465979E+03,3.139902E+03,1.699480E-01,2.411038E-01,2.150867E+03,1.940667E+03,1.054638E-01,1.490182E-01
10:55:00,1.131578E+03,3.657269E+03,5.548522E-02,2.808297E-01,3.593410E+03,2.861945E+03,1.854708E-01,2.017326E-01,2.102179E+03,2.829032E+03,1.030764E-01,2.172327E-01,3.465980E+03,3.143840E+03,1.699480E-01,2.414062E-01,2.150868E+03,1.943258E+03,1.054638E-01,1.492171E-01
10:56:00,1.131582E+03,3.659462E+03,5.548541E-02,2.809981E-01,3.593411E+03,2.865901E+03,1.854708E-01,2.020114E-01,2.102179E+03,2.824897E+03,1.030764E-01,2.169153E-01,3.465981E+03,3.147771E+03,1.699481E-01,2.417080E-01,2.150868E+03,1.945843E+03,1.054638E-01,1.494156E-01
10:57:00,1.131586E+03,3.661650E+03,5.548560E-02,2.811661E-01,3.593412E+03,2.869848E+03,1.854709E-01,2.022897E-01,2.102179E+03,2.820708E+03,1.030765E-01,2.165936E-01,3.465982E+03,3.151694E+03,1.699481E-01,2.420093E-01,2.150868E+03,1.948424E+03,1.054638E-01,1.496138E-01
10:58:00,1.131590E+03,3.663833E+03,5.548579E-02,2.813338E-01,3.593413E+03,2.873788E+03,1.854709E-01,2.025674E-01,2.102180E+03,2.816464E+03,1.030765E-01,2.162677E-01,3.465982E+03,3.155610E+03,1.699481E-01,2.423100E-01,2.150869E+03,1.951000E+03,1.054639E-01,1.498116E-01
10:59:00,1.131594E+03,3.666012E+03,5.548598E-02,2.815011E-01,3.593414E+03,2.877721E+03,1.854710E-01,2.028446E-01,2.102180E+03,2.812165E+03,1.030765E-01,2.159376E-01,3.465983E+03,3.159518E+03,1.699482E-01,2.426101E-01,2.150869E+03,1.953572E+03,1.054639E-01,1.500091E-01
11:00:00,1.131598E+03,3.668186E+03,5.548617E-02,2.816680E-01,3.593415E+03,2.881645E+03,1.854710E-01,2.031212E-01,2.102181E+03,2.807814E+03,1.030765E-01,2.156035E-01,3.465984E+03,3.163419E+03,1.699482E-01,2.429096E-01,2.150869E+03,1.956139E+03,1.054639E-01,1.502062E-01
11:01:00,1.131602E+03,3.670355E+03,5.548636E-02,2.818346E-01,3.593416E+03,2.885526E+03,1.854711E-01,2.033948E-01,2.102181E+03,2.803383E+03,1.030765E-01,2.152632E-01,3.465985E+03,3.167272E+03,1.699483E-01,2.432055E-01,2.150870E+03,1.958677E+03,1.054639E-01,1.504011E-01
11:02:00,1.131606E+03,3.672520E+03,5.548655E-02,2.820008E-01,3.593417E+03,2.889360E+03,1.854711E-01,2.036651E-01,2.102181E+03,2.798871E+03,1.030766E-01,2.149168E-01,3.465986E+03,3.171074E+03,1.699483E-01,2.434974E-01,2.150870E+03,1.961183E+03,1.054639E-01,1.505935E-01
11:03:00,1.131609E+03,3.674679E+03,5.548674E-02,2.821666E-01,3.593418E+03,2.893147E+03,1.854712E-01,2.039320E-01,2.102182E+03,2.794280E+03,1.030766E-01,2.145642E-01,3.465987E+03,3.174823E+03,1.699484E-01,2.437853E-01,2.150871E+03,1.963657E+03,1.054640E-01,1.507835E-01
11:04:00,1.131613E+03,3.676834E+03,5.548693E-02,2.823320E-01,3.593418E+03,2.896887E+03,1.854712E-01,2.041956E-01,2.102182E+03,2.789611E+03,1.030766E-01,2.142057E-01,3.465988E+03,3.178519E+03,1.699484E-01,2.440691E-01,2.150871E+03,1.966099E+03,1.054640E-01,1.509710E-01
11:05:00,1.131617E+03,3.678983E+03,5.548712E-02,2.824971E-01,3.593419E+03,2.900580E+03,1.854713E-01,2.044559E-01,2.102182E+03,2.784868E+03,1.030766E-01,2.138415E-01,3.465989E+03,3.182162E+03,1.699484E-01,2.443488E-01,2.150871E+03,1.968508E+03,1.054640E-01,1.511559E-01
11:06:00,1.131621E+03,3.681128E+03,5.548731E-02,2.826617E-01,3.593420E+03,2.904224E+03,1.854713E-01,2.047128E-01,2.102183E+03,2.780050E+03,1.030766E-01,2.134715E-01,3.465989E+03,3.185751E+03,1.699485E-01,2.446244E-01,2.150872E+03,1.970884E+03,1.054640E-01,1.513384E-01
11:07:00,1.131625E+03,3.683267E+03,5.548750E-02,2.828260E-01,3.593421E+03,2.907856E+03,1.854713E-01,2.049688E-01,2.102183E+03,2.775186E+03,1.030767E-01,2.130981E-01,3.465990E+03,3.189326E+03,1.699485E-01,2.448989E-01,2.150872E+03,1.973251E+03,1.054640E-01,1.515201E-01
11:08:00,1.131629E+03,3.685401E+03,5.548768E-02,2.829899E-01,3.593422E+03,2.911478E+03,1.854714E-01,2.052241E-01,2.102184E+03,2.770282E+03,1.030767E-01,2.127215E-01,3.465991E+03,3.192890E+03,1.699486E-01,2.451726E-01,2.150873E+03,1.975611E+03,1.054641E-01,1.517014E-01
11:09:00,1.131633E+03,3.687530E+03,5.548787E-02,2.831533E-01,3.593423E+03,2.915090E+03,1.854714E-01,2.054787E-01,2.102184E+03,2.765338E+03,1.030767E-01,2.123418E-01,3.465992E+03,3.196443E+03,1.699486E-01,2.454454E-01,2.150873E+03,1.977965E+03,1.054641E-01,1.518821E-01
11:10:00,1.131636E+03,3.689653E+03,5.548806E-02,2.833163E-01,3.593424E+03,2.918690E+03,1.854715E-01,2.057325E-01,2.102185E+03,2.760354E+03,1.030767E-01,2.119592E-01,3.465993E+03,3.199986E+03,1.699487E-01,2.457175E-01,2.150874E+03,1.980312E+03,1.054641E-01,1.520624E-01
11:11:00,1.131640E+03,3.691770E+03,5.548825E-02,2.834789E-01,3.593425E+03,2.922281E+03,1.854715E-01,2.059855E-01,2.102185E+03,2.755332E+03,1.030767E-01,2.115735E-01,3.465994E+03,3.203518E+03,1.699487E-01,2.459887E-01,2.150874E+03,1.982653E+03,1.054641E-01,1.522421E-01
11:12:00,1.131644E+03,3.693882E+03,5.548844E-02,2.836411E-01,3.593426E+03,2.925860E+03,1.854716E-01,2.062379E-01,2.102185E+03,2.750276E+03,1.030768E-01,2.111853E-01,3.465995E+03,3.207040E+03,1.699487E-01,2.462591E-01,2.150874E+03,1.984987E+03,1.054641E-01,1.524214E-01
11:13:00,1.131648E+03,3.695988E+03,5.548863E-02,2.838029E-01,3.593427E+03,2.929429E+03,1.854716E-01,2.064894E-01,2.102186E+03,2.745187E+03,1.030768E-01,2.107945E-01,3.465996E+03,3.210551E+03,1.699488E-01,2.465287E-01,2.150875E+03,1.987315E+03,1.054642E-01,1.526001E-01
11:14:00,1.131652E+03,3.698089E+03,5.548882E-02,2.839641E-01,3.593428E+03,2.932987E+03,1.854717E-01,2.067402E-01,2.102186E+03,2.740067E+03,1.030768E-01,2.104013E-01,3.465997E+03,3.214051E+03,1.699488E-01,2.467975E-01,2.150875E+03,1.989636E+03,1.054642E-01,1.527783E-01
11:15:00,1.131656E+03,3.700183E+03,5.548900E-02,2.841250E-01,3.593429E+03,2.936535E+03,1.854717E-01,2.069903E-01,2.102187E+03,2.734916E+03,1.030768E-01,2.100058E-01,3.465998E+03,3.217541E+03,1.699489E-01,2.470655E-01,2.150876E+03,1.991950E+03,1.054642E-01,1.529560E-01
11:16:00,1.131659E+03,3.702272E+03,5.548919E-02,2.842853E-01,3.593430E+03,2.940072E+03,1.854718E-01,2.072396E-01,2.102187E+03,2.729739E+03,1.030768E-01,2.096083E-01,3.465998E+03,3.221021E+03,1.699489E-01,2.473326E-01,2.150876E+03,1.994258E+03,1.054642E-01,1.531332E-01
11:17:00,1.131663E+03,3.704355E+03,5.548938E-02,2.844453E-01,3.593431E+03,2.943598E+03,1.854718E-01,2.074882E-01,2.102187E+03,2.724538E+03,1.030769E-01,2.092089E-01,3.465999E+03,3.224490E+03,1.699490E-01,2.475990E-01,2.150876E+03,1.996560E+03,1.054642E-01,1.533100E-01
11:18:00,1.131667E+03,3.706431E+03,5.548957E-02,2.846047E-01,3.593432E+03,2.947114E+03,1.854719E-01,2.077360E-01,2.102188E+03,2.719314E+03,1.030769E-01,2.088078E-01,3.466000E+03,3.227948E+03,1.699490E-01,2.478645E-01,2.150877E+03,1.998854E+03,1.054643E-01,1.534862E-01
11:19:00,1.131671E+03,3.708501E+03,5.548975E-02,2.847637E-01,3.593433E+03,2.950619E+03,1.854719E-01,2.079831E-01,2.102188E+03,2.714068E+03,1.030769E-01,2.084049E-01,3.466001E+03,3.231395E+03,1.699491E-01,2.481293E-01,2.150877E+03,2.001143E+03,1.054643E-01,1.536619E-01
11:20:00,1.131675E+03,3.710566E+03,5.548994E-02,2.849222E-01,3.593434E+03,2.954113E+03,1.854720E-01,2.082294E-01,2.102189E+03,2.708804E+03,1.030769E-01,2.080008E-01,3.466002E+03,3.234832E+03,1.699491E-01,2.483932E-01,2.150878E+03,2.003424E+03,1.054643E-01,1.538371E-01
11:21:00,1.131679E+03,3.712623E+03,5.549013E-02,2.850802E-01,3.593435E+03,2.957597E+03,1.854720E-01,2.084749E-01,2.102189E+03,2.703526E+03,1.030770E-01,2.075955E-01,3.466003E+03,3.238258E+03,1.699492E-01,2.486563E-01,2.150878E+03,2.005699E+03,1.054643E-01,1.540118E-01
11:22:00,1.131682E+03,3.714675E+03,5.549032E-02,2.852377E-01,3.593436E+03,2.961070E+03,1.854721E-01,2.087197E-01,2.102190E+03,2.698234E+03,1.030770E-01,2.071891E-01,3.466004E+03,3.241674E+03,1.699492E-01,2.489185E-01,2.150879E+03,2.007967E+03,1.054643E-01,1.541859E-01
11:23:00,1.131686E+03,3.716720E+03,5.549050E-02,2.853948E-01,3.593437E+03,2.964533E+03,1.854721E-01,2.089638E-01,2.102190E+03,2.692930E+03,1.030770E-01,2.067818E-01,3.466005E+03,3.245078E+03,1.699492E-01,2.491800E-01,2.150879E+03,2.010229E+03,1.054644E-01,1.543596E-01
11:24:00,1.131690E+03,3.718759E+03,5.549069E-02,2.855513E-01,3.593438E+03,2.967985E+03,1.854722E-01,2.092071E-01,2.102191E+03,2.687617E+03,1.030770E-01,2.063739E-01,3.466006E+03,3.248472E+03,1.699493E-01,2.494406E-01,2.150880E+03,2.012484E+03,1.054644E-01,1.545327E-01
11:25:00,1.131694E+03,3.720791E+03,5.549088E-02,2.857074E-01,3.593439E+03,2.971426E+03,1.854722E-01,2.094497E-01,2.102191E+03,2.682299E+03,1.030770E-01,2.059655E-01,3.466007E+03,3.251856E+03,1.699493E-01,2.497003E-01,2.150880E+03,2.014732E+03,1.054644E-01,1.547054E-01
11:26:00,1.131698E+03,3.722817E+03,5.549106E-02,2.858629E-01,3.593440E+03,2.974857E+03,1.854723E-01,2.096915E-01,2.102191E+03,2.676977E+03,1.030771E-01,2.055569E-01,3.466008E+03,3.255228E+03,1.699494E-01,2.499593E-01,2.150880E+03,2.016974E+03,1.054644E-01,1.548775E-01
11:27:00,1.131701E+03,3.724837E+03,5.549125E-02,2.860180E-01,3.593441E+03,2.978277E+03,1.854723E-01,2.099326E-01,2.102192E+03,2.671654E+03,1.030771E-01,2.051481E-01,3.466009E+03,3.258589E+03,1.699494E-01,2.502174E-01,2.150881E+03,2.019208E+03,1.054645E-01,1.550491E-01
11:28:00,1.131705E+03,3.726849E+03,5.549144E-02,2.861726E-01,3.593442E+03,2.981688E+03,1.854724E-01,2.101730E-01,2.102192E+03,2.666332E+03,1.030771E-01,2.047395E-01,3.466010E+03,3.261940E+03,1.699495E-01,2.504747E-01,2.150881E+03,2.021436E+03,1.054645E-01,1.552202E-01
11:29:00,1.131709E+03,3.728855E+03,5.549162E-02,2.863266E-01,3.593442E+03,2.985087E+03,1.854724E-01,2.104126E-01,2.102193E+03,2.661016E+03,1.030771E-01,2.043312E-01,3.466011E+03,3.265280E+03,1.699495E-01,2.507311E-01,2.150882E+03,2.023657E+03,1.054645E-01,1.553907E-01
11:30:00,1.131713E+03,3.730855E+03,5.549181E-02,2.864801E-01,3.593443E+03,2.988477E+03,1.854725E-01,2.106516E-01,2.102193E+03,2.655706E+03,1.030771E-01,2.039235E-01,3.466012E+03,3.268608E+03,1.699496E-01,2.509867E-01,2.150882E+03,2.025872E+03,1.054645E-01,1.555607E-01
11:31:00,1.131717E+03,3.732848E+03,5.549199E-02,2.866332E-01,3.593444E+03,2.991856E+03,1.854725E-01,2.108898E-01,2.102194E+03,2.650403E+03,1.030772E-01,2.035163E-01,3.466012E+03,3.271926E+03,1.699496E-01,2.512415E-01,2.150883E+03,2.028079E+03,1.054645E-01,1.557302E-01
11:32:00,1.131720E+03,3.734834E+03,5.549218E-02,2.867857E-01,3.593445E+03,2.995226E+03,1.854726E-01,2.111273E-01,2.102194E+03,2.645114E+03,1.030772E-01,2.031101E-01,3.466013E+03,3.275233E+03,1.699497E-01,2.514954E-01,2.150883E+03,2.030280E+03,1.054646E-01,1.558992E-01
11:33:00,1.131724E+03,3.736813E+03,5.549237E-02,2.869377E-01,3.593446E+03,2.998585E+03,1.854726E-01,2.113641E-01,2.102194E+03,2.639839E+03,1.030772E-01,2.027052E-01,3.466014E+03,3.278529E+03,1.699497E-01,2.517485E-01,2.150884E+03,2.032473E+03,1.054646E-01,1.560677E-01
11:34:00,1.131728E+03,3.738786E+03,5.549255E-02,2.870891E-01,3.593447E+03,3.001934E+03,1.854727E-01,2.116002E-01,2.102195E+03,2.634582E+03,1.030772E-01,2.023014E-01,3.466015E+03,3.281814E+03,1.699498E-01,2.520008E-01,2.150884E+03,2.034660E+03,1.054646E-01,1.562356E-01
11:35:00,1.131732E+03,3.740752E+03,5.549274E-02,2.872401E-01,3.593448E+03,3.005274E+03,1.854727E-01,2.118356E-01,2.102195E+03,2.629343E+03,1.030773E-01,2.018992E-01,3.466016E+03,3.285088E+03,1.699498E-01,2.522522E-01,2.150884E+03,2.036840E+03,1.054646E-01,1.564030E-01
11:36:00,1.131736E+03,3.742711E+03,5.549292E-02,2.873905E-01,3.593449E+03,3.008604E+03,1.854728E-01,2.120703E-01,2.102196E+03,2.624126E+03,1.030773E-01,2.014985E-01,3.466017E+03,3.288351E+03,1.699499E-01,2.525027E-01,2.150885E+03,2.039013E+03,1.054647E-01,1.565698E-01
11:37:00,1.131739E+03,3.744663E+03,5.549311E-02,2.875404E-01,3.593450E+03,3.011924E+03,1.854728E-01,2.123043E-01,2.102196E+03,2.618932E+03,1.030773E-01,2.010997E-01,3.466018E+03,3.291603E+03,1.699499E-01,2.527524E-01,2.150885E+03,2.041179E+03,1.054647E-01,1.567361E-01
11:38:00,1.131743E+03,3.746608E+03,5.549329E-02,2.876898E-01,3.593451E+03,3.015235E+03,1.854729E-01,2.125377E-01,2.102197E+03,2.613764E+03,1.030773E-01,2.007029E-01,3.466019E+03,3.294844E+03,1.699499E-01,2.530013E-01,2.150886E+03,2.043338E+03,1.054647E-01,1.569019E-01
11:39:00,1.131747E+03,3.748547E+03,5.549348E-02,2.878386E-01,3.593452E+03,3.018536E+03,1.854729E-01,2.127703E-01,2.102197E+03,2.608863E+03,1.030773E-01,2.003265E-01,3.466020E+03,3.298074E+03,1.699500E-01,2.532493E-01,2.150886E+03,2.045490E+03,1.054647E-01,1.570672E-01
11:40:00,1.131751E+03,3.750478E+03,5.549366E-02,2.879869E-01,3.593453E+03,3.021827E+03,1.854730E-01,2.130024E-01,2.102198E+03,2.604657E+03,1.030774E-01,2.000036E-01,3.466021E+03,3.301293E+03,1.699500E-01,2.534965E-01,2.150887E+03,2.047635E+03,1.054647E-01,1.572319E-01
11:41:00,1.131754E+03,3.752403E+03,5.549385E-02,2.881347E-01,3.593454E+03,3.025110E+03,1.854730E-01,2.132337E-01,2.102198E+03,2.601162E+03,1.030774E-01,1.997352E-01,3.466022E+03,3.304501E+03,1.699501E-01,2.537428E-01,2.150887E+03,2.049774E+03,1.054648E-01,1.573961E-01
11:42:00,1.131758E+03,3.754321E+03,5.549403E-02,2.882820E-01,3.593455E+03,3.028383E+03,1.854731E-01,2.134645E-01,2.102199E+03,2.598379E+03,1.030774E-01,1.995215E-01,3.466023E+03,3.307697E+03,1.699501E-01,2.539883E-01,2.150888E+03,2.051905E+03,1.054648E-01,1.575597E-01
11:43:00,1.131762E+03,3.756232E+03,5.549422E-02,2.884287E-01,3.593456E+03,3.031647E+03,1.854731E-01,2.136945E-01,2.102199E+03,2.596308E+03,1.030774E-01,1.993625E-01,3.466024E+03,3.310884E+03,1.699502E-01,2.542329E-01,2.150888E+03,2.054029E+03,1.054648E-01,1.577228E-01
11:44:00,1.131766E+03,3.758136E+03,5.549440E-02,2.885749E-01,3.593457E+03,3.034902E+03,1.854732E-01,2.139240E-01,2.102199E+03,2.594957E+03,1.030775E-01,1.992588E-01,3.466025E+03,3.314059E+03,1.699502E-01,2.544767E-01,2.150888E+03,2.056146E+03,1.054648E-01,1.578854E-01
11:45:00,1.131769E+03,3.760033E+03,5.549458E-02,2.887206E-01,3.593458E+03,3.038149E+03,1.854732E-01,2.141528E-01,2.102200E+03,2.594090E+03,1.030775E-01,1.991922E-01,3.466026E+03,3.317223E+03,1.699503E-01,2.547197E-01,2.150889E+03,2.058256E+03,1.054649E-01,1.580474E-01
11:46:00,1.131773E+03,3.761924E+03,5.549477E-02,2.888658E-01,3.593459E+03,3.041387E+03,1.854733E-01,2.143811E-01,2.102200E+03,2.593277E+03,1.030775E-01,1.991297E-01,3.466027E+03,3.320377E+03,1.699503E-01,2.549619E-01,2.150889E+03,2.060359E+03,1.054649E-01,1.582089E-01
11:47:00,1.131777E+03,3.763809E+03,5.549495E-02,2.890105E-01,3.593460E+03,3.044617E+03,1.854733E-01,2.146087E-01,2.102201E+03,2.592500E+03,1.030775E-01,1.990701E-01,3.466028E+03,3.323521E+03,1.699504E-01,2.552033E-01,2.150890E+03,2.062456E+03,1.054649E-01,1.583699E-01
11:48:00,1.131781E+03,3.765688E+03,5.549514E-02,2.891548E-01,3.593461E+03,3.047839E+03,1.854734E-01,2.148359E-01,2.102201E+03,2.591755E+03,1.030775E-01,1.990129E-01,3.466029E+03,3.326654E+03,1.699504E-01,2.554439E-01,2.150890E+03,2.064545E+03,1.054649E-01,1.585303E-01
11:49:00,1.131784E+03,3.767561E+03,5.549532E-02,2.892986E-01,3.593462E+03,3.051053E+03,1.854734E-01,2.150624E-01,2.102202E+03,2.591037E+03,1.030776E-01,1.989578E-01,3.466030E+03,3.329778E+03,1.699505E-01,2.556837E-01,2.150891E+03,2.066627E+03,1.054649E-01,1.586902E-01
11:50:00,1.131788E+03,3.769428E+03,5.549550E-02,2.894420E-01,3.593463E+03,3.054260E+03,1.854735E-01,2.152885E-01,2.102202E+03,2.590348E+03,1.030776E-01,1.989049E-01,3.466031E+03,3.332892E+03,1.699505E-01,2.559229E-01,2.150891E+03,2.068702E+03,1.054650E-01,1.588495E-01
11:51:00,1.131792E+03,3.771290E+03,5.549569E-02,2.895850E-01,3.593464E+03,3.057460E+03,1.854735E-01,2.155140E-01,2.102203E+03,2.589687E+03,1.030776E-01,1.988542E-01,3.466032E+03,3.335996E+03,1.699506E-01,2.561612E-01,2.150892E+03,2.070770E+03,1.054650E-01,1.590083E-01
11:52:00,1.131796E+03,3.773147E+03,5.549587E-02,2.897276E-01,3.593465E+03,3.060653E+03,1.854736E-01,2.157391E-01,2.102203E+03,2.589050E+03,1.030776E-01,1.988052E-01,3.466033E+03,3.339091E+03,1.699506E-01,2.563989E-01,2.150892E+03,2.072831E+03,1.054650E-01,1.591666E-01
