Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
11:53:00,1.131799E+03,3.774998E+03,5.549605E-02,2.898697E-01,3.593466E+03,3.063839E+03,1.854736E-01,2.159637E-01,2.102204E+03,2.588434E+03,1.030777E-01,1.987580E-01,3.466034E+03,3.342177E+03,1.699507E-01,2.566358E-01,2.150893E+03,2.074885E+03,1.054650E-01,1.593243E-01
11:54:00,1.131803E+03,3.776845E+03,5.549624E-02,2.900115E-01,3.593467E+03,3.067018E+03,1.854737E-01,2.161878E-01,2.102204E+03,2.587841E+03,1.030777E-01,1.987124E-01,3.466035E+03,3.345254E+03,1.699507E-01,2.568721E-01,2.150893E+03,2.076932E+03,1.054651E-01,1.594815E-01
11:55:00,1.131807E+03,3.778686E+03,5.549642E-02,2.901529E-01,3.593468E+03,3.070191E+03,1.854737E-01,2.164114E-01,2.102205E+03,2.587271E+03,1.030777E-01,1.986686E-01,3.466036E+03,3.348321E+03,1.699508E-01,2.571076E-01,2.150894E+03,2.078972E+03,1.054651E-01,1.596381E-01
11:56:00,1.131811E+03,3.780522E+03,5.549660E-02,2.902939E-01,3.593469E+03,3.073358E+03,1.854738E-01,2.166346E-01,2.102205E+03,2.586717E+03,1.030777E-01,1.986261E-01,3.466037E+03,3.351379E+03,1.699508E-01,2.573424E-01,2.150894E+03,2.081005E+03,1.054651E-01,1.597942E-01
11:57:00,1.131814E+03,3.782354E+03,5.549679E-02,2.904345E-01,3.593470E+03,3.076518E+03,1.854738E-01,2.168574E-01,2.102205E+03,2.586177E+03,1.030777E-01,1.985847E-01,3.466038E+03,3.354428E+03,1.699508E-01,2.575765E-01,2.150894E+03,2.083031E+03,1.054651E-01,1.599498E-01
11:58:00,1.131818E+03,3.784180E+03,5.549697E-02,2.905748E-01,3.593471E+03,3.079672E+03,1.854739E-01,2.170797E-01,2.102206E+03,2.585653E+03,1.030778E-01,1.985444E-01,3.466039E+03,3.357468E+03,1.699509E-01,2.578100E-01,2.150895E+03,2.085049E+03,1.054651E-01,1.601048E-01
11:59:00,1.131822E+03,3.786001E+03,5.549715E-02,2.907146E-01,3.593472E+03,3.082820E+03,1.854739E-01,2.173016E-01,2.102206E+03,2.585143E+03,1.030778E-01,1.985052E-01,3.466040E+03,3.360497E+03,1.699509E-01,2.580426E-01,2.150895E+03,2.087061E+03,1.054652E-01,1.602593E-01
12:00:00,1.131825E+03,3.787817E+03,5.549733E-02,2.908541E-01,3.593473E+03,3.085962E+03,1.854740E-01,2.175231E-01,2.102207E+03,2.584646E+03,1.030778E-01,1.984671E-01,3.466041E+03,3.363517E+03,1.699510E-01,2.582744E-01,2.150896E+03,2.089065E+03,1.054652E-01,1.604132E-01
12:01:00,1.131829E+03,3.789628E+03,5.549752E-02,2.909931E-01,3.593474E+03,3.089083E+03,1.854740E-01,2.177431E-01,2.102207E+03,2.584150E+03,1.030778E-01,1.984290E-01,3.466042E+03,3.366512E+03,1.699510E-01,2.585044E-01,2.150896E+03,2.091052E+03,1.054652E-01,1.605657E-01
12:02:00,1.131833E+03,3.791434E+03,5.549770E-02,2.911318E-01,3.593475E+03,3.092184E+03,1.854741E-01,2.179616E-01,2.102208E+03,2.583655E+03,1.030779E-01,1.983910E-01,3.466042E+03,3.369480E+03,1.699511E-01,2.587323E-01,2.150897E+03,2.093021E+03,1.054652E-01,1.607169E-01
12:03:00,1.131837E+03,3.793235E+03,5.549788E-02,2.912701E-01,3.593476E+03,3.095263E+03,1.854742E-01,2.181787E-01,2.102208E+03,2.583159E+03,1.030779E-01,1.983530E-01,3.466043E+03,3.372423E+03,1.699511E-01,2.589583E-01,2.150897E+03,2.094972E+03,1.054653E-01,1.608668E-01
12:04:00,1.131840E+03,3.795031E+03,5.549806E-02,2.914080E-01,3.593477E+03,3.098321E+03,1.854742E-01,2.183942E-01,2.102209E+03,2.582661E+03,1.030779E-01,1.983147E-01,3.466044E+03,3.375340E+03,1.699512E-01,2.591823E-01,2.150898E+03,2.096906E+03,1.054653E-01,1.610153E-01
12:05:00,1.131844E+03,3.796822E+03,5.549824E-02,2.915455E-01,3.593478E+03,3.101357E+03,1.854743E-01,2.186083E-01,2.102209E+03,2.582160E+03,1.030779E-01,1.982762E-01,3.466045E+03,3.378233E+03,1.699512E-01,2.594044E-01,2.150898E+03,2.098823E+03,1.054653E-01,1.611624E-01
12:06:00,1.131848E+03,3.798607E+03,5.549843E-02,2.916826E-01,3.593479E+03,3.104372E+03,1.854743E-01,2.188208E-01,2.102210E+03,2.581655E+03,1.030780E-01,1.982375E-01,3.466046E+03,3.381101E+03,1.699513E-01,2.596247E-01,2.150899E+03,2.100723E+03,1.054653E-01,1.613084E-01
12:07:00,1.131851E+03,3.800387E+03,5.549861E-02,2.918193E-01,3.593479E+03,3.107380E+03,1.854744E-01,2.190328E-01,2.102210E+03,2.581158E+03,1.030780E-01,1.981993E-01,3.466047E+03,3.383961E+03,1.699513E-01,2.598442E-01,2.150899E+03,2.102617E+03,1.054654E-01,1.614538E-01
12:08:00,1.131855E+03,3.802162E+03,5.549879E-02,2.919556E-01,3.593480E+03,3.110383E+03,1.854744E-01,2.192444E-01,2.102211E+03,2.580665E+03,1.030780E-01,1.981615E-01,3.466048E+03,3.386812E+03,1.699514E-01,2.600632E-01,2.150900E+03,2.104505E+03,1.054654E-01,1.615987E-01
12:09:00,1.131859E+03,3.803932E+03,5.549897E-02,2.920914E-01,3.593481E+03,3.113379E+03,1.854745E-01,2.194556E-01,2.102211E+03,2.580176E+03,1.030780E-01,1.981239E-01,3.466049E+03,3.389656E+03,1.699514E-01,2.602816E-01,2.150900E+03,2.106386E+03,1.054654E-01,1.617432E-01
12:10:00,1.131863E+03,3.805695E+03,5.549915E-02,2.922269E-01,3.593482E+03,3.116368E+03,1.854745E-01,2.196664E-01,2.102211E+03,2.579690E+03,1.030780E-01,1.980866E-01,3.466050E+03,3.392492E+03,1.699515E-01,2.604993E-01,2.150900E+03,2.108262E+03,1.054654E-01,1.618872E-01
12:11:00,1.131866E+03,3.807454E+03,5.549933E-02,2.923619E-01,3.593483E+03,3.119352E+03,1.854746E-01,2.198767E-01,2.102212E+03,2.579209E+03,1.030781E-01,1.980497E-01,3.466051E+03,3.395320E+03,1.699515E-01,2.607165E-01,2.150901E+03,2.110131E+03,1.054654E-01,1.620307E-01
12:12:00,1.131870E+03,3.809207E+03,5.549951E-02,2.924965E-01,3.593484E+03,3.122330E+03,1.854746E-01,2.200866E-01,2.102212E+03,2.578731E+03,1.030781E-01,1.980129E-01,3.466052E+03,3.398140E+03,1.699516E-01,2.609330E-01,2.150901E+03,2.111994E+03,1.054655E-01,1.621738E-01
12:13:00,1.131874E+03,3.810954E+03,5.549969E-02,2.926306E-01,3.593485E+03,3.125303E+03,1.854747E-01,2.202961E-01,2.102213E+03,2.578255E+03,1.030781E-01,1.979764E-01,3.466053E+03,3.400952E+03,1.699516E-01,2.611490E-01,2.150902E+03,2.113851E+03,1.054655E-01,1.623164E-01
12:14:00,1.131877E+03,3.812695E+03,5.549987E-02,2.927644E-01,3.593486E+03,3.128269E+03,1.854747E-01,2.205052E-01,2.102213E+03,2.577782E+03,1.030781E-01,1.979400E-01,3.466054E+03,3.403757E+03,1.699517E-01,2.613644E-01,2.150902E+03,2.115703E+03,1.054655E-01,1.624585E-01
12:15:00,1.131881E+03,3.814431E+03,5.550005E-02,2.928977E-01,3.593487E+03,3.131230E+03,1.854748E-01,2.207139E-01,2.102214E+03,2.577311E+03,1.030782E-01,1.979039E-01,3.466055E+03,3.406555E+03,1.699517E-01,2.615792E-01,2.150903E+03,2.117548E+03,1.054655E-01,1.626002E-01
12:16:00,1.131885E+03,3.816161E+03,5.550023E-02,2.930305E-01,3.593488E+03,3.134185E+03,1.854748E-01,2.209222E-01,2.102214E+03,2.576841E+03,1.030782E-01,1.978678E-01,3.466056E+03,3.409345E+03,1.699518E-01,2.617934E-01,2.150903E+03,2.119387E+03,1.054656E-01,1.627415E-01
12:17:00,1.131888E+03,3.817886E+03,5.550041E-02,2.931629E-01,3.593489E+03,3.137135E+03,1.854749E-01,2.211301E-01,2.102215E+03,2.576373E+03,1.030782E-01,1.978319E-01,3.466057E+03,3.412127E+03,1.699518E-01,2.620071E-01,2.150904E+03,2.121221E+03,1.054656E-01,1.628823E-01
12:18:00,1.131892E+03,3.819604E+03,5.550060E-02,2.932948E-01,3.593490E+03,3.140079E+03,1.854749E-01,2.213377E-01,2.102215E+03,2.575906E+03,1.030782E-01,1.977960E-01,3.466058E+03,3.414902E+03,1.699519E-01,2.622201E-01,2.150904E+03,2.123049E+03,1.054656E-01,1.630227E-01
12:19:00,1.131896E+03,3.821316E+03,5.550078E-02,2.934263E-01,3.593491E+03,3.143017E+03,1.854750E-01,2.215448E-01,2.102216E+03,2.575442E+03,1.030783E-01,1.977604E-01,3.466059E+03,3.417670E+03,1.699519E-01,2.624327E-01,2.150905E+03,2.124871E+03,1.054656E-01,1.631626E-01
12:20:00,1.131899E+03,3.823023E+03,5.550095E-02,2.935574E-01,3.593492E+03,3.145951E+03,1.854750E-01,2.217516E-01,2.102216E+03,2.574979E+03,1.030783E-01,1.977249E-01,3.466060E+03,3.420431E+03,1.699520E-01,2.626447E-01,2.150905E+03,2.126688E+03,1.054656E-01,1.633021E-01
12:21:00,1.131903E+03,3.824723E+03,5.550113E-02,2.936879E-01,3.593493E+03,3.148879E+03,1.854751E-01,2.219580E-01,2.102217E+03,2.574517E+03,1.030783E-01,1.976894E-01,3.466061E+03,3.423184E+03,1.699520E-01,2.628561E-01,2.150906E+03,2.128499E+03,1.054657E-01,1.634411E-01
12:22:00,1.131907E+03,3.826418E+03,5.550131E-02,2.938181E-01,3.593494E+03,3.151802E+03,1.854751E-01,2.221640E-01,2.102217E+03,2.574055E+03,1.030783E-01,1.976539E-01,3.466062E+03,3.425931E+03,1.699521E-01,2.630670E-01,2.150906E+03,2.130304E+03,1.054657E-01,1.635798E-01
12:23:00,1.131910E+03,3.828106E+03,5.550149E-02,2.939477E-01,3.593495E+03,3.154720E+03,1.854752E-01,2.223697E-01,2.102218E+03,2.573596E+03,1.030783E-01,1.976186E-01,3.466063E+03,3.428670E+03,1.699521E-01,2.632774E-01,2.150906E+03,2.132104E+03,1.054657E-01,1.637180E-01
12:24:00,1.131914E+03,3.829788E+03,5.550167E-02,2.940769E-01,3.593496E+03,3.157633E+03,1.854752E-01,2.225750E-01,2.102218E+03,2.573139E+03,1.030784E-01,1.975835E-01,3.466064E+03,3.431403E+03,1.699521E-01,2.634872E-01,2.150907E+03,2.133899E+03,1.054657E-01,1.638558E-01
12:25:00,1.131918E+03,3.831464E+03,5.550185E-02,2.942056E-01,3.593497E+03,3.160540E+03,1.854753E-01,2.227799E-01,2.102219E+03,2.572684E+03,1.030784E-01,1.975486E-01,3.466065E+03,3.434129E+03,1.699522E-01,2.636965E-01,2.150907E+03,2.135689E+03,1.054658E-01,1.639932E-01
12:26:00,1.131921E+03,3.833134E+03,5.550203E-02,2.943338E-01,3.593498E+03,3.163443E+03,1.854753E-01,2.229845E-01,2.102219E+03,2.572232E+03,1.030784E-01,1.975139E-01,3.466066E+03,3.436848E+03,1.699522E-01,2.639053E-01,2.150908E+03,2.137473E+03,1.054658E-01,1.641302E-01
12:27:00,1.131925E+03,3.834798E+03,5.550221E-02,2.944615E-01,3.593499E+03,3.166340E+03,1.854753E-01,2.231888E-01,2.102219E+03,2.571785E+03,1.030784E-01,1.974796E-01,3.466067E+03,3.439561E+03,1.699523E-01,2.641136E-01,2.150908E+03,2.139252E+03,1.054658E-01,1.642668E-01
12:28:00,1.131929E+03,3.836455E+03,5.550239E-02,2.945888E-01,3.593500E+03,3.169233E+03,1.854754E-01,2.233927E-01,2.102220E+03,2.571341E+03,1.030785E-01,1.974455E-01,3.466068E+03,3.442267E+03,1.699523E-01,2.643214E-01,2.150909E+03,2.141025E+03,1.054658E-01,1.644030E-01
12:29:00,1.131932E+03,3.838106E+03,5.550257E-02,2.947156E-01,3.593501E+03,3.172121E+03,1.854754E-01,2.235962E-01,2.102220E+03,2.570901E+03,1.030785E-01,1.974117E-01,3.466069E+03,3.444966E+03,1.699524E-01,2.645287E-01,2.150909E+03,2.142794E+03,1.054659E-01,1.645388E-01
12:30:00,1.131936E+03,3.839751E+03,5.550275E-02,2.948419E-01,3.593502E+03,3.175004E+03,1.854755E-01,2.237995E-01,2.102221E+03,2.570466E+03,1.030785E-01,1.973783E-01,3.466070E+03,3.447660E+03,1.699524E-01,2.647355E-01,2.150910E+03,2.144558E+03,1.054659E-01,1.646743E-01
12:31:00,1.131940E+03,3.841389E+03,5.550293E-02,2.949677E-01,3.593503E+03,3.177882E+03,1.854755E-01,2.240023E-01,2.102221E+03,2.570036E+03,1.030785E-01,1.973453E-01,3.466071E+03,3.450346E+03,1.699525E-01,2.649418E-01,2.150910E+03,2.146317E+03,1.054659E-01,1.648093E-01
12:32:00,1.131943E+03,3.843021E+03,5.550310E-02,2.950930E-01,3.593504E+03,3.180756E+03,1.854756E-01,2.242049E-01,2.102222E+03,2.569610E+03,1.030786E-01,1.973126E-01,3.466072E+03,3.453027E+03,1.699525E-01,2.651476E-01,2.150911E+03,2.148070E+03,1.054659E-01,1.649440E-01
12:33:00,1.131947E+03,3.844647E+03,5.550328E-02,2.952178E-01,3.593505E+03,3.183625E+03,1.854756E-01,2.244071E-01,2.102222E+03,2.569188E+03,1.030786E-01,1.972802E-01,3.466073E+03,3.455701E+03,1.699526E-01,2.653530E-01,2.150911E+03,2.149819E+03,1.054659E-01,1.650783E-01
12:34:00,1.131950E+03,3.846266E+03,5.550346E-02,2.953421E-01,3.593506E+03,3.186489E+03,1.854757E-01,2.246090E-01,2.102223E+03,2.568771E+03,1.030786E-01,1.972482E-01,3.466074E+03,3.458370E+03,1.699526E-01,2.655579E-01,2.150912E+03,2.151564E+03,1.054660E-01,1.652122E-01
12:35:00,1.131954E+03,3.847878E+03,5.550364E-02,2.954659E-01,3.593507E+03,3.189348E+03,1.854757E-01,2.248105E-01,2.102223E+03,2.568359E+03,1.030786E-01,1.972165E-01,3.466075E+03,3.461032E+03,1.699527E-01,2.657623E-01,2.150912E+03,2.153303E+03,1.054660E-01,1.653458E-01
12:36:00,1.131958E+03,3.849484E+03,5.550382E-02,2.955893E-01,3.593507E+03,3.192203E+03,1.854758E-01,2.250118E-01,2.102224E+03,2.567953E+03,1.030786E-01,1.971853E-01,3.466076E+03,3.463688E+03,1.699527E-01,2.659663E-01,2.150913E+03,2.155038E+03,1.054660E-01,1.654790E-01
12:37:00,1.131961E+03,3.851084E+03,5.550399E-02,2.957121E-01,3.593508E+03,3.195053E+03,1.854758E-01,2.252127E-01,2.102224E+03,2.567551E+03,1.030787E-01,1.971545E-01,3.466077E+03,3.466338E+03,1.699528E-01,2.661698E-01,2.150913E+03,2.156768E+03,1.054660E-01,1.656118E-01
12:38:00,1.131965E+03,3.852677E+03,5.550417E-02,2.958344E-01,3.593509E+03,3.197898E+03,1.854759E-01,2.254132E-01,2.102225E+03,2.567155E+03,1.030787E-01,1.971241E-01,3.466078E+03,3.468983E+03,1.699528E-01,2.663728E-01,2.150913E+03,2.158494E+03,1.054661E-01,1.657443E-01
12:39:00,1.131969E+03,3.854263E+03,5.550435E-02,2.959562E-01,3.593510E+03,3.200739E+03,1.854759E-01,2.256135E-01,2.102225E+03,2.566765E+03,1.030787E-01,1.970941E-01,3.466079E+03,3.471621E+03,1.699529E-01,2.665754E-01,2.150914E+03,2.160214E+03,1.054661E-01,1.658765E-01
12:40:00,1.131972E+03,3.855843E+03,5.550453E-02,2.960775E-01,3.593511E+03,3.203575E+03,1.854760E-01,2.258134E-01,2.102226E+03,2.566380E+03,1.030787E-01,1.970646E-01,3.466080E+03,3.474254E+03,1.699529E-01,2.667776E-01,2.150914E+03,2.161931E+03,1.054661E-01,1.660083E-01
12:41:00,1.131976E+03,3.857416E+03,5.550470E-02,2.961983E-01,3.593512E+03,3.206407E+03,1.854760E-01,2.260130E-01,2.102226E+03,2.566001E+03,1.030788E-01,1.970355E-01,3.466081E+03,3.476881E+03,1.699530E-01,2.669793E-01,2.150915E+03,2.163643E+03,1.054661E-01,1.661397E-01
12:42:00,1.131979E+03,3.858982E+03,5.550488E-02,2.963185E-01,3.593513E+03,3.209234E+03,1.854761E-01,2.262123E-01,2.102226E+03,2.565629E+03,1.030788E-01,1.970069E-01,3.466082E+03,3.479502E+03,1.699530E-01,2.671806E-01,2.150915E+03,2.165350E+03,1.054661E-01,1.662708E-01
12:43:00,1.131983E+03,3.860542E+03,5.550506E-02,2.964383E-01,3.593514E+03,3.212056E+03,1.854761E-01,2.264112E-01,2.102227E+03,2.565262E+03,1.030788E-01,1.969788E-01,3.466083E+03,3.482118E+03,1.699531E-01,2.673814E-01,2.150916E+03,2.167054E+03,1.054662E-01,1.664016E-01
12:44:00,1.131987E+03,3.862095E+03,5.550524E-02,2.965576E-01,3.593515E+03,3.214874E+03,1.854762E-01,2.266098E-01,2.102227E+03,2.564902E+03,1.030788E-01,1.969511E-01,3.466084E+03,3.484728E+03,1.699531E-01,2.675819E-01,2.150916E+03,2.168752E+03,1.054662E-01,1.665321E-01
12:45:00,1.131990E+03,3.863641E+03,5.550541E-02,2.966763E-01,3.593516E+03,3.217688E+03,1.854762E-01,2.268081E-01,2.102228E+03,2.564549E+03,1.030789E-01,1.969240E-01,3.466085E+03,3.487333E+03,1.699532E-01,2.677819E-01,2.150917E+03,2.170447E+03,1.054662E-01,1.666622E-01
12:46:00,1.131994E+03,3.865181E+03,5.550559E-02,2.967945E-01,3.593517E+03,3.220496E+03,1.854763E-01,2.270061E-01,2.102228E+03,2.564202E+03,1.030789E-01,1.968973E-01,3.466086E+03,3.489932E+03,1.699532E-01,2.679815E-01,2.150917E+03,2.172137E+03,1.054662E-01,1.667920E-01
12:47:00,1.131997E+03,3.866713E+03,5.550577E-02,2.969122E-01,3.593518E+03,3.223300E+03,1.854763E-01,2.272038E-01,2.102229E+03,2.563861E+03,1.030789E-01,1.968712E-01,3.466087E+03,3.492526E+03,1.699533E-01,2.681806E-01,2.150918E+03,2.173823E+03,1.054663E-01,1.669214E-01
12:48:00,1.132001E+03,3.868240E+03,5.550594E-02,2.970294E-01,3.593519E+03,3.226099E+03,1.854764E-01,2.274011E-01,2.102229E+03,2.563528E+03,1.030789E-01,1.968456E-01,3.466088E+03,3.495114E+03,1.699533E-01,2.683794E-01,2.150918E+03,2.175505E+03,1.054663E-01,1.670506E-01
12:49:00,1.132005E+03,3.869759E+03,5.550612E-02,2.971461E-01,3.593520E+03,3.228894E+03,1.854764E-01,2.275980E-01,2.102230E+03,2.563201E+03,1.030789E-01,1.968205E-01,3.466089E+03,3.497697E+03,1.699533E-01,2.685777E-01,2.150919E+03,2.177183E+03,1.054663E-01,1.671794E-01
12:50:00,1.132008E+03,3.871272E+03,5.550629E-02,2.972622E-01,3.593521E+03,3.231683E+03,1.854765E-01,2.277947E-01,2.102230E+03,2.562881E+03,1.030790E-01,1.967959E-01,3.466090E+03,3.500274E+03,1.699534E-01,2.687756E-01,2.150919E+03,2.178856E+03,1.054663E-01,1.673079E-01
12:51:00,1.132012E+03,3.872777E+03,5.550647E-02,2.973778E-01,3.593522E+03,3.234468E+03,1.854765E-01,2.279910E-01,2.102231E+03,2.562569E+03,1.030790E-01,1.967719E-01,3.466091E+03,3.502846E+03,1.699534E-01,2.689731E-01,2.150920E+03,2.180525E+03,1.054664E-01,1.674360E-01
12:52:00,1.132015E+03,3.874276E+03,5.550665E-02,2.974929E-01,3.593523E+03,3.237248E+03,1.854766E-01,2.281869E-01,2.102231E+03,2.562264E+03,1.030790E-01,1.967485E-01,3.466092E+03,3.505413E+03,1.699535E-01,2.691702E-01,2.150920E+03,2.182190E+03,1.054664E-01,1.675639E-01
12:53:00,1.132019E+03,3.875768E+03,5.550682E-02,2.976075E-01,3.593524E+03,3.240023E+03,1.854766E-01,2.283825E-01,2.102232E+03,2.561965E+03,1.030790E-01,1.967256E-01,3.466092E+03,3.507974E+03,1.699535E-01,2.693668E-01,2.150920E+03,2.183851E+03,1.054664E-01,1.676914E-01
12:54:00,1.132023E+03,3.877253E+03,5.550700E-02,2.977215E-01,3.593525E+03,3.242793E+03,1.854767E-01,2.285778E-01,2.102232E+03,2.561674E+03,1.030791E-01,1.967032E-01,3.466093E+03,3.510529E+03,1.699536E-01,2.695630E-01,2.150921E+03,2.185507E+03,1.054664E-01,1.678186E-01
12:55:00,1.132026E+03,3.878732E+03,5.550717E-02,2.978351E-01,3.593526E+03,3.245558E+03,1.854767E-01,2.287726E-01,2.102233E+03,2.561391E+03,1.030791E-01,1.966815E-01,3.466094E+03,3.513079E+03,1.699536E-01,2.697589E-01,2.150921E+03,2.187160E+03,1.054664E-01,1.679455E-01
12:56:00,1.132030E+03,3.880203E+03,5.550735E-02,2.979481E-01,3.593527E+03,3.248317E+03,1.854768E-01,2.289671E-01,2.102233E+03,2.561114E+03,1.030791E-01,1.966602E-01,3.466095E+03,3.515624E+03,1.699537E-01,2.699542E-01,2.150922E+03,2.188808E+03,1.054665E-01,1.680721E-01
12:57:00,1.132033E+03,3.881668E+03,5.550752E-02,2.980605E-01,3.593527E+03,3.251071E+03,1.854768E-01,2.291613E-01,2.102234E+03,2.560845E+03,1.030791E-01,1.966396E-01,3.466096E+03,3.518163E+03,1.699537E-01,2.701492E-01,2.150922E+03,2.190452E+03,1.054665E-01,1.681983E-01
12:58:00,1.132037E+03,3.883126E+03,5.550770E-02,2.981724E-01,3.593528E+03,3.253820E+03,1.854769E-01,2.293550E-01,2.102234E+03,2.560584E+03,1.030791E-01,1.966195E-01,3.466097E+03,3.520696E+03,1.699538E-01,2.703437E-01,2.150923E+03,2.192092E+03,1.054665E-01,1.683242E-01
12:59:00,1.132040E+03,3.884576E+03,5.550787E-02,2.982839E-01,3.593529E+03,3.256564E+03,1.854769E-01,2.295484E-01,2.102234E+03,2.560330E+03,1.030792E-01,1.966000E-01,3.466098E+03,3.523224E+03,1.699538E-01,2.705378E-01,2.150923E+03,2.193728E+03,1.054665E-01,1.684498E-01
13:00:00,1.132044E+03,3.886020E+03,5.550805E-02,2.983947E-01,3.593530E+03,3.259301E+03,1.854770E-01,2.297414E-01,2.102235E+03,2.560083E+03,1.030792E-01,1.965811E-01,3.466099E+03,3.525746E+03,1.699539E-01,2.707315E-01,2.150924E+03,2.195359E+03,1.054666E-01,1.685751E-01
13:01:00,1.132048E+03,3.887456E+03,5.550822E-02,2.985050E-01,3.593531E+03,3.262010E+03,1.854770E-01,2.299323E-01,2.102235E+03,2.559830E+03,1.030792E-01,1.965616E-01,3.466100E+03,3.528238E+03,1.699539E-01,2.709228E-01,2.150924E+03,2.196971E+03,1.054666E-01,1.686989E-01
13:02:00,1.132051E+03,3.888885E+03,5.550840E-02,2.986147E-01,3.593532E+03,3.264691E+03,1.854771E-01,2.301213E-01,2.102236E+03,2.559567E+03,1.030792E-01,1.965415E-01,3.466101E+03,3.530696E+03,1.699540E-01,2.711116E-01,2.150925E+03,2.198562E+03,1.054666E-01,1.688210E-01
13:03:00,1.132055E+03,3.890308E+03,5.550857E-02,2.987239E-01,3.593533E+03,3.267343E+03,1.854771E-01,2.303083E-01,2.102236E+03,2.559297E+03,1.030793E-01,1.965207E-01,3.466102E+03,3.533121E+03,1.699540E-01,2.712978E-01,2.150925E+03,2.200132E+03,1.054666E-01,1.689416E-01
13:04:00,1.132058E+03,3.891723E+03,5.550875E-02,2.988326E-01,3.593534E+03,3.269966E+03,1.854772E-01,2.304932E-01,2.102237E+03,2.559018E+03,1.030793E-01,1.964992E-01,3.466103E+03,3.535513E+03,1.699541E-01,2.714815E-01,2.150926E+03,2.201681E+03,1.054666E-01,1.690605E-01
13:05:00,1.132062E+03,3.893131E+03,5.550892E-02,2.989407E-01,3.593535E+03,3.272560E+03,1.854772E-01,2.306760E-01,2.102237E+03,2.558730E+03,1.030793E-01,1.964771E-01,3.466104E+03,3.537871E+03,1.699541E-01,2.716625E-01,2.150926E+03,2.203208E+03,1.054667E-01,1.691778E-01
13:06:00,1.132065E+03,3.894532E+03,5.550910E-02,2.990483E-01,3.593536E+03,3.275126E+03,1.854773E-01,2.308569E-01,2.102238E+03,2.558433E+03,1.030793E-01,1.964543E-01,3.466105E+03,3.540195E+03,1.699542E-01,2.718410E-01,2.150926E+03,2.204714E+03,1.054667E-01,1.692935E-01
13:07:00,1.132069E+03,3.895927E+03,5.550927E-02,2.991554E-01,3.593537E+03,3.277684E+03,1.854773E-01,2.310371E-01,2.102238E+03,2.558141E+03,1.030794E-01,1.964320E-01,3.466106E+03,3.542509E+03,1.699542E-01,2.720187E-01,2.150927E+03,2.206213E+03,1.054667E-01,1.694086E-01
13:08:00,1.132073E+03,3.897315E+03,5.550945E-02,2.992620E-01,3.593538E+03,3.280234E+03,1.854774E-01,2.312169E-01,2.102239E+03,2.557857E+03,1.030794E-01,1.964101E-01,3.466107E+03,3.544816E+03,1.699543E-01,2.721958E-01,2.150927E+03,2.207707E+03,1.054667E-01,1.695233E-01
13:09:00,1.132076E+03,3.898695E+03,5.550962E-02,2.993680E-01,3.593539E+03,3.282777E+03,1.854774E-01,2.313962E-01,2.102239E+03,2.557578E+03,1.030794E-01,1.963887E-01,3.466108E+03,3.547115E+03,1.699543E-01,2.723723E-01,2.150928E+03,2.209196E+03,1.054668E-01,1.696376E-01
13:10:00,1.132080E+03,3.900068E+03,5.550979E-02,2.994734E-01,3.593540E+03,3.285312E+03,1.854775E-01,2.315748E-01,2.102240E+03,2.557306E+03,1.030794E-01,1.963678E-01,3.466109E+03,3.549406E+03,1.699544E-01,2.725483E-01,2.150928E+03,2.210679E+03,1.054668E-01,1.697514E-01
13:11:00,1.132083E+03,3.901434E+03,5.550997E-02,2.995783E-01,3.593541E+03,3.287839E+03,1.854775E-01,2.317530E-01,2.102240E+03,2.557040E+03,1.030794E-01,1.963474E-01,3.466110E+03,3.551690E+03,1.699544E-01,2.727236E-01,2.150929E+03,2.212156E+03,1.054668E-01,1.698649E-01
13:12:00,1.132087E+03,3.902793E+03,5.551014E-02,2.996826E-01,3.593542E+03,3.290358E+03,1.854776E-01,2.319305E-01,2.102240E+03,2.556780E+03,1.030795E-01,1.963274E-01,3.466111E+03,3.553965E+03,1.699544E-01,2.728983E-01,2.150929E+03,2.213628E+03,1.054668E-01,1.699779E-01
13:13:00,1.132090E+03,3.904144E+03,5.551031E-02,2.997864E-01,3.593543E+03,3.292869E+03,1.854776E-01,2.321075E-01,2.102241E+03,2.556527E+03,1.030795E-01,1.963080E-01,3.466112E+03,3.556233E+03,1.699545E-01,2.730725E-01,2.150930E+03,2.215095E+03,1.054669E-01,1.700905E-01
13:14:00,1.132094E+03,3.905488E+03,5.551049E-02,2.998896E-01,3.593543E+03,3.295372E+03,1.854777E-01,2.322839E-01,2.102241E+03,2.556279E+03,1.030795E-01,1.962890E-01,3.466113E+03,3.558493E+03,1.699545E-01,2.732460E-01,2.150930E+03,2.216556E+03,1.054669E-01,1.702027E-01
13:15:00,1.132097E+03,3.906825E+03,5.551066E-02,2.999923E-01,3.593544E+03,3.297866E+03,1.854777E-01,2.324598E-01,2.102242E+03,2.556038E+03,1.030795E-01,1.962704E-01,3.466114E+03,3.560744E+03,1.699546E-01,2.734189E-01,2.150931E+03,2.218011E+03,1.054669E-01,1.703145E-01
13:16:00,1.132101E+03,3.908155E+03,5.551083E-02,3.000943E-01,3.593545E+03,3.300352E+03,1.854778E-01,2.326350E-01,2.102242E+03,2.555803E+03,1.030796E-01,1.962524E-01,3.466115E+03,3.562988E+03,1.699546E-01,2.735912E-01,2.150931E+03,2.219461E+03,1.054669E-01,1.704258E-01
13:17:00,1.132104E+03,3.909477E+03,5.551101E-02,3.001958E-01,3.593546E+03,3.302829E+03,1.854778E-01,2.328096E-01,2.102243E+03,2.555573E+03,1.030796E-01,1.962348E-01,3.466116E+03,3.565223E+03,1.699547E-01,2.737628E-01,2.150932E+03,2.220905E+03,1.054669E-01,1.705367E-01
13:18:00,1.132108E+03,3.910791E+03,5.551118E-02,3.002968E-01,3.593547E+03,3.305298E+03,1.854778E-01,2.329836E-01,2.102243E+03,2.555350E+03,1.030796E-01,1.962176E-01,3.466117E+03,3.567451E+03,1.699547E-01,2.739338E-01,2.150932E+03,2.222344E+03,1.054670E-01,1.706472E-01
13:19:00,1.132111E+03,3.912098E+03,5.551135E-02,3.003972E-01,3.593548E+03,3.307757E+03,1.854779E-01,2.331569E-01,2.102244E+03,2.555132E+03,1.030796E-01,1.962009E-01,3.466118E+03,3.569670E+03,1.699548E-01,2.741042E-01,2.150932E+03,2.223777E+03,1.054670E-01,1.707572E-01
13:20:00,1.132115E+03,3.913398E+03,5.551152E-02,3.004969E-01,3.593549E+03,3.310208E+03,1.854779E-01,2.333297E-01,2.102244E+03,2.554920E+03,1.030797E-01,1.961846E-01,3.466119E+03,3.571881E+03,1.699548E-01,2.742740E-01,2.150933E+03,2.225204E+03,1.054670E-01,1.708668E-01
13:21:00,1.132118E+03,3.914690E+03,5.551170E-02,3.005962E-01,3.593550E+03,3.312649E+03,1.854780E-01,2.335017E-01,2.102245E+03,2.554714E+03,1.030797E-01,1.961688E-01,3.466120E+03,3.574083E+03,1.699549E-01,2.744431E-01,2.150933E+03,2.226626E+03,1.054670E-01,1.709760E-01
13:22:00,1.132122E+03,3.915975E+03,5.551187E-02,3.006948E-01,3.593551E+03,3.315080E+03,1.854780E-01,2.336732E-01,2.102245E+03,2.554514E+03,1.030797E-01,1.961534E-01,3.466121E+03,3.576277E+03,1.699549E-01,2.746115E-01,2.150934E+03,2.228041E+03,1.054671E-01,1.710847E-01
13:23:00,1.132125E+03,3.917252E+03,5.551204E-02,3.007929E-01,3.593552E+03,3.317503E+03,1.854781E-01,2.338439E-01,2.102246E+03,2.554319E+03,1.030797E-01,1.961384E-01,3.466122E+03,3.578462E+03,1.699550E-01,2.747793E-01,2.150934E+03,2.229451E+03,1.054671E-01,1.711929E-01
13:24:00,1.132129E+03,3.918521E+03,5.551221E-02,3.008903E-01,3.593553E+03,3.319915E+03,1.854781E-01,2.340139E-01,2.102246E+03,2.554129E+03,1.030797E-01,1.961239E-01,3.466123E+03,3.580638E+03,1.699550E-01,2.749465E-01,2.150935E+03,2.230855E+03,1.054671E-01,1.713007E-01
13:25:00,1.132132E+03,3.919783E+03,5.551238E-02,3.009872E-01,3.593554E+03,3.322317E+03,1.854782E-01,2.341833E-01,2.102247E+03,2.553945E+03,1.030798E-01,1.961097E-01,3.466124E+03,3.582806E+03,1.699551E-01,2.751129E-01,2.150935E+03,2.232253E+03,1.054671E-01,1.714081E-01
13:26:00,1.132136E+03,3.921037E+03,5.551256E-02,3.010835E-01,3.593555E+03,3.324710E+03,1.854782E-01,2.343519E-01,2.102247E+03,2.553766E+03,1.030798E-01,1.960960E-01,3.466124E+03,3.584964E+03,1.699551E-01,2.752787E-01,2.150936E+03,2.233645E+03,1.054671E-01,1.715150E-01
13:27:00,1.132139E+03,3.922284E+03,5.551273E-02,3.011793E-01,3.593556E+03,3.327092E+03,1.854783E-01,2.345198E-01,2.102247E+03,2.553592E+03,1.030798E-01,1.960826E-01,3.466125E+03,3.587114E+03,1.699552E-01,2.754437E-01,2.150936E+03,2.235031E+03,1.054672E-01,1.716214E-01
13:28:00,1.132143E+03,3.923523E+03,5.551290E-02,3.012744E-01,3.593556E+03,3.329463E+03,1.854783E-01,2.346870E-01,2.102248E+03,2.553423E+03,1.030798E-01,1.960697E-01,3.466126E+03,3.589255E+03,1.699552E-01,2.756081E-01,2.150937E+03,2.236410E+03,1.054672E-01,1.717273E-01
13:29:00,1.132146E+03,3.924754E+03,5.551307E-02,3.013689E-01,3.593557E+03,3.331824E+03,1.854784E-01,2.348533E-01,2.102248E+03,2.553259E+03,1.030799E-01,1.960571E-01,3.466127E+03,3.591386E+03,1.699553E-01,2.757718E-01,2.150937E+03,2.237784E+03,1.054672E-01,1.718328E-01
13:30:00,1.132150E+03,3.925977E+03,5.551324E-02,3.014629E-01,3.593558E+03,3.334173E+03,1.854784E-01,2.350189E-01,2.102249E+03,2.553100E+03,1.030799E-01,1.960448E-01,3.466128E+03,3.593508E+03,1.699553E-01,2.759347E-01,2.150937E+03,2.239151E+03,1.054672E-01,1.719378E-01
13:31:00,1.132153E+03,3.927193E+03,5.551341E-02,3.015562E-01,3.593559E+03,3.336511E+03,1.854785E-01,2.351837E-01,2.102249E+03,2.552946E+03,1.030799E-01,1.960330E-01,3.466129E+03,3.595621E+03,1.699553E-01,2.760970E-01,2.150938E+03,2.240512E+03,1.054673E-01,1.720423E-01
13:32:00,1.132157E+03,3.928401E+03,5.551359E-02,3.016490E-01,3.593560E+03,3.338838E+03,1.854785E-01,2.353478E-01,2.102250E+03,2.552796E+03,1.030799E-01,1.960215E-01,3.466130E+03,3.597724E+03,1.699554E-01,2.762585E-01,2.150938E+03,2.241867E+03,1.054673E-01,1.721463E-01
13:33:00,1.132160E+03,3.929601E+03,5.551376E-02,3.017412E-01,3.593561E+03,3.341154E+03,1.854786E-01,2.355110E-01,2.102250E+03,2.552651E+03,1.030799E-01,1.960103E-01,3.466131E+03,3.599818E+03,1.699554E-01,2.764192E-01,2.150939E+03,2.243216E+03,1.054673E-01,1.722498E-01
13:34:00,1.132164E+03,3.930794E+03,5.551393E-02,3.018327E-01,3.593562E+03,3.343460E+03,1.854786E-01,2.356735E-01,2.102251E+03,2.552510E+03,1.030800E-01,1.959995E-01,3.466132E+03,3.601902E+03,1.699555E-01,2.765793E-01,2.150939E+03,2.244557E+03,1.054673E-01,1.723529E-01
13:35:00,1.132167E+03,3.931979E+03,5.551410E-02,3.019237E-01,3.593563E+03,3.345755E+03,1.854787E-01,2.358353E-01,2.102251E+03,2.552373E+03,1.030800E-01,1.959890E-01,3.466133E+03,3.603977E+03,1.699555E-01,2.767386E-01,2.150940E+03,2.245893E+03,1.054673E-01,1.724554E-01
13:36:00,1.132171E+03,3.933153E+03,5.551427E-02,3.020139E-01,3.593564E+03,3.348035E+03,1.854787E-01,2.359960E-01,2.102252E+03,2.552241E+03,1.030800E-01,1.959789E-01,3.466134E+03,3.606038E+03,1.699556E-01,2.768968E-01,2.150940E+03,2.247220E+03,1.054674E-01,1.725573E-01
13:37:00,1.132174E+03,3.934319E+03,5.551444E-02,3.021034E-01,3.593565E+03,3.350302E+03,1.854788E-01,2.361558E-01,2.102252E+03,2.552113E+03,1.030800E-01,1.959691E-01,3.466135E+03,3.608087E+03,1.699556E-01,2.770542E-01,2.150941E+03,2.248539E+03,1.054674E-01,1.726586E-01
13:38:00,1.132178E+03,3.935476E+03,5.551461E-02,3.021923E-01,3.593566E+03,3.352556E+03,1.854788E-01,2.363147E-01,2.102252E+03,2.551989E+03,1.030801E-01,1.959596E-01,3.466136E+03,3.610125E+03,1.699557E-01,2.772107E-01,2.150941E+03,2.249850E+03,1.054674E-01,1.727593E-01
13:39:00,1.132181E+03,3.936625E+03,5.551478E-02,3.022805E-01,3.593567E+03,3.354798E+03,1.854788E-01,2.364728E-01,2.102253E+03,2.551869E+03,1.030801E-01,1.959503E-01,3.466137E+03,3.612152E+03,1.699557E-01,2.773663E-01,2.150942E+03,2.251155E+03,1.054674E-01,1.728595E-01
13:40:00,1.132185E+03,3.937765E+03,5.551495E-02,3.023680E-01,3.593568E+03,3.357027E+03,1.854789E-01,2.366299E-01,2.102253E+03,2.551753E+03,1.030801E-01,1.959414E-01,3.466138E+03,3.614169E+03,1.699558E-01,2.775212E-01,2.150942E+03,2.252452E+03,1.054675E-01,1.729591E-01
13:41:00,1.132188E+03,3.938898E+03,5.551512E-02,3.024550E-01,3.593568E+03,3.359244E+03,1.854789E-01,2.367862E-01,2.102254E+03,2.551640E+03,1.030801E-01,1.959328E-01,3.466139E+03,3.616174E+03,1.699558E-01,2.776752E-01,2.150943E+03,2.253742E+03,1.054675E-01,1.730582E-01
13:42:00,1.132192E+03,3.940024E+03,5.551529E-02,3.025414E-01,3.593569E+03,3.361452E+03,1.854790E-01,2.369418E-01,2.102254E+03,2.551531E+03,1.030801E-01,1.959244E-01,3.466140E+03,3.618173E+03,1.699559E-01,2.778286E-01,2.150943E+03,2.255028E+03,1.054675E-01,1.731569E-01
13:43:00,1.132195E+03,3.941143E+03,5.551546E-02,3.026274E-01,3.593570E+03,3.363650E+03,1.854790E-01,2.370967E-01,2.102255E+03,2.551426E+03,1.030802E-01,1.959163E-01,3.466141E+03,3.620162E+03,1.699559E-01,2.779814E-01,2.150943E+03,2.256308E+03,1.054675E-01,1.732552E-01
13:44:00,1.132199E+03,3.942254E+03,5.551563E-02,3.027127E-01,3.593571E+03,3.365835E+03,1.854791E-01,2.372507E-01,2.102255E+03,2.551323E+03,1.030802E-01,1.959084E-01,3.466142E+03,3.622141E+03,1.699560E-01,2.781334E-01,2.150944E+03,2.257581E+03,1.054675E-01,1.733529E-01
13:45:00,1.132202E+03,3.943357E+03,5.551580E-02,3.027974E-01,3.593572E+03,3.368008E+03,1.854791E-01,2.374039E-01,2.102256E+03,2.551224E+03,1.030802E-01,1.959008E-01,3.466143E+03,3.624111E+03,1.699560E-01,2.782846E-01,2.150944E+03,2.258849E+03,1.054676E-01,1.734503E-01
13:46:00,1.132206E+03,3.944453E+03,5.551597E-02,3.028815E-01,3.593573E+03,3.370169E+03,1.854792E-01,2.375563E-01,2.102256E+03,2.551128E+03,1.030802E-01,1.958934E-01,3.466144E+03,3.626069E+03,1.699560E-01,2.784350E-01,2.150945E+03,2.260110E+03,1.054676E-01,1.735471E-01
13:47:00,1.132209E+03,3.945542E+03,5.551614E-02,3.029652E-01,3.593574E+03,3.372321E+03,1.854792E-01,2.377079E-01,2.102257E+03,2.551034E+03,1.030803E-01,1.958862E-01,3.466145E+03,3.628021E+03,1.699561E-01,2.785848E-01,2.150945E+03,2.261367E+03,1.054676E-01,1.736437E-01
13:48:00,1.132212E+03,3.946625E+03,5.551631E-02,3.030483E-01,3.593575E+03,3.374462E+03,1.854793E-01,2.378589E-01,2.102257E+03,2.550944E+03,1.030803E-01,1.958793E-01,3.466145E+03,3.629964E+03,1.699561E-01,2.787340E-01,2.150946E+03,2.262620E+03,1.054676E-01,1.737399E-01
13:49:00,1.132216E+03,3.947701E+03,5.551648E-02,3.031309E-01,3.593576E+03,3.376592E+03,1.854793E-01,2.380089E-01,2.102258E+03,2.550856E+03,1.030803E-01,1.958726E-01,3.466146E+03,3.631897E+03,1.699562E-01,2.788824E-01,2.150946E+03,2.263868E+03,1.054677E-01,1.738357E-01
13:50:00,1.132219E+03,3.948768E+03,5.551664E-02,3.032129E-01,3.593577E+03,3.378709E+03,1.854794E-01,2.381582E-01,2.102258E+03,2.550771E+03,1.030803E-01,1.958660E-01,3.466147E+03,3.633819E+03,1.699562E-01,2.790301E-01,2.150947E+03,2.265577E+03,1.054677E-01,1.739669E-01
13:51:00,1.132223E+03,3.949829E+03,5.551681E-02,3.032943E-01,3.593578E+03,3.380813E+03,1.854794E-01,2.383065E-01,2.102258E+03,2.550688E+03,1.030803E-01,1.958597E-01,3.466148E+03,3.635732E+03,1.699563E-01,2.791769E-01,2.150947E+03,2.267944E+03,1.054677E-01,1.741486E-01
13:52:00,1.132226E+03,3.950881E+03,5.551698E-02,3.033752E-01,3.593579E+03,3.382904E+03,1.854795E-01,2.384539E-01,2.102259E+03,2.550608E+03,1.030804E-01,1.958535E-01,3.466149E+03,3.637634E+03,1.699563E-01,2.793229E-01,2.150947E+03,2.270998E+03,1.054677E-01,1.743832E-01
13:53:00,1.132230E+03,3.951924E+03,5.551715E-02,3.034552E-01,3.593579E+03,3.384980E+03,1.854795E-01,2.386002E-01,2.102259E+03,2.550531E+03,1.030804E-01,1.958476E-01,3.466150E+03,3.639522E+03,1.699564E-01,2.794679E-01,2.150948E+03,2.274766E+03,1.054677E-01,1.746725E-01
13:54:00,1.132233E+03,3.952958E+03,5.551732E-02,3.035346E-01,3.593580E+03,3.387040E+03,1.854796E-01,2.387454E-01,2.102260E+03,2.550455E+03,1.030804E-01,1.958418E-01,3.466151E+03,3.641397E+03,1.699564E-01,2.796119E-01,2.150948E+03,2.279280E+03,1.054678E-01,1.750191E-01
13:55:00,1.132237E+03,3.953984E+03,5.551749E-02,3.036134E-01,3.593581E+03,3.389086E+03,1.854796E-01,2.388896E-01,2.102260E+03,2.550382E+03,1.030804E-01,1.958362E-01,3.466152E+03,3.643261E+03,1.699565E-01,2.797551E-01,2.150949E+03,2.284589E+03,1.054678E-01,1.754268E-01
13:56:00,1.132240E+03,3.955003E+03,5.551766E-02,3.036916E-01,3.593582E+03,3.391118E+03,1.854796E-01,2.390329E-01,2.102261E+03,2.550311E+03,1.030805E-01,1.958307E-01,3.466153E+03,3.645114E+03,1.699565E-01,2.798973E-01,2.150949E+03,2.290216E+03,1.054678E-01,1.758589E-01
13:57:00,1.132243E+03,3.956013E+03,5.551782E-02,3.037692E-01,3.593583E+03,3.393137E+03,1.854797E-01,2.391752E-01,2.102261E+03,2.550242E+03,1.030805E-01,1.958254E-01,3.466154E+03,3.646955E+03,1.699566E-01,2.800387E-01,2.150950E+03,2.295991E+03,1.054678E-01,1.763024E-01
13:58:00,1.132247E+03,3.957016E+03,5.551799E-02,3.038463E-01,3.593584E+03,3.395141E+03,1.854797E-01,2.393165E-01,2.102262E+03,2.550175E+03,1.030805E-01,1.958203E-01,3.466155E+03,3.648786E+03,1.699566E-01,2.801793E-01,2.150950E+03,2.301898E+03,1.054679E-01,1.767560E-01
13:59:00,1.132250E+03,3.958013E+03,5.551816E-02,3.039227E-01,3.593585E+03,3.397133E+03,1.854798E-01,2.394568E-01,2.102262E+03,2.550110E+03,1.030805E-01,1.958153E-01,3.466156E+03,3.650606E+03,1.699566E-01,2.803191E-01,2.150951E+03,2.307924E+03,1.054679E-01,1.772186E-01
14:00:00,1.132254E+03,3.959002E+03,5.551833E-02,3.039987E-01,3.593586E+03,3.399110E+03,1.854798E-01,2.395962E-01,2.102263E+03,2.550046E+03,1.030805E-01,1.958104E-01,3.466157E+03,3.652415E+03,1.699567E-01,2.804580E-01,2.150951E+03,2.314046E+03,1.054679E-01,1.776888E-01
14:01:00,1.132257E+03,3.959984E+03,5.551850E-02,3.040741E-01,3.593587E+03,3.401039E+03,1.854799E-01,2.397322E-01,2.102263E+03,2.549960E+03,1.030806E-01,1.958037E-01,3.466158E+03,3.654175E+03,1.699567E-01,2.805931E-01,2.150952E+03,2.320201E+03,1.054679E-01,1.781614E-01
14:02:00,1.132260E+03,3.960960E+03,5.551866E-02,3.041491E-01,3.593588E+03,3.402916E+03,1.854799E-01,2.398645E-01,2.102263E+03,2.549848E+03,1.030806E-01,1.957951E-01,3.466159E+03,3.655877E+03,1.699568E-01,2.807238E-01,2.150952E+03,2.326425E+03,1.054679E-01,1.786393E-01
14:03:00,1.132264E+03,3.961930E+03,5.551883E-02,3.042235E-01,3.593588E+03,3.404740E+03,1.854800E-01,2.399931E-01,2.102264E+03,2.549710E+03,1.030806E-01,1.957845E-01,3.466160E+03,3.657523E+03,1.699568E-01,2.808502E-01,2.150952E+03,2.332711E+03,1.054680E-01,1.791220E-01
14:04:00,1.132267E+03,3.962893E+03,5.551900E-02,3.042975E-01,3.593589E+03,3.406513E+03,1.854800E-01,2.401181E-01,2.102264E+03,2.549546E+03,1.030806E-01,1.957720E-01,3.466161E+03,3.659112E+03,1.699569E-01,2.809722E-01,2.150953E+03,2.339054E+03,1.054680E-01,1.796091E-01
14:05:00,1.132271E+03,3.963851E+03,5.551916E-02,3.043710E-01,3.593590E+03,3.408234E+03,1.854801E-01,2.402394E-01,2.102265E+03,2.549356E+03,1.030807E-01,1.957574E-01,3.466162E+03,3.660644E+03,1.699569E-01,2.810898E-01,2.150953E+03,2.345451E+03,1.054680E-01,1.801003E-01
14:06:00,1.132274E+03,3.964802E+03,5.551933E-02,3.044441E-01,3.593591E+03,3.409902E+03,1.854801E-01,2.403569E-01,2.102265E+03,2.549140E+03,1.030807E-01,1.957408E-01,3.466162E+03,3.662118E+03,1.699570E-01,2.812031E-01,2.150954E+03,2.351904E+03,1.054680E-01,1.805958E-01
14:07:00,1.132278E+03,3.965747E+03,5.551950E-02,3.045167E-01,3.593592E+03,3.411554E+03,1.854802E-01,2.404734E-01,2.102266E+03,2.548922E+03,1.030807E-01,1.957240E-01,3.466163E+03,3.663575E+03,1.699570E-01,2.813149E-01,2.150954E+03,2.358440E+03,1.054681E-01,1.810977E-01
14:08:00,1.132281E+03,3.966686E+03,5.551967E-02,3.045888E-01,3.593593E+03,3.413190E+03,1.854802E-01,2.405887E-01,2.102266E+03,2.548703E+03,1.030807E-01,1.957072E-01,3.466164E+03,3.665020E+03,1.699571E-01,2.814258E-01,2.150955E+03,2.365052E+03,1.054681E-01,1.816054E-01
14:09:00,1.132284E+03,3.967619E+03,5.551983E-02,3.046604E-01,3.593594E+03,3.414811E+03,1.854803E-01,2.407029E-01,2.102267E+03,2.548483E+03,1.030807E-01,1.956904E-01,3.466165E+03,3.666451E+03,1.699571E-01,2.815358E-01,2.150955E+03,2.371738E+03,1.054681E-01,1.821188E-01
14:10:00,1.132288E+03,3.968546E+03,5.552000E-02,3.047316E-01,3.593595E+03,3.416416E+03,1.854803E-01,2.408161E-01,2.102267E+03,2.548263E+03,1.030808E-01,1.956734E-01,3.466166E+03,3.667871E+03,1.699572E-01,2.816447E-01,2.150956E+03,2.378498E+03,1.054681E-01,1.826379E-01
14:11:00,1.132291E+03,3.969467E+03,5.552017E-02,3.048023E-01,3.593596E+03,3.418005E+03,1.854803E-01,2.409281E-01,2.102267E+03,2.548042E+03,1.030808E-01,1.956564E-01,3.466167E+03,3.669277E+03,1.699572E-01,2.817527E-01,2.150956E+03,2.385332E+03,1.054681E-01,1.831626E-01
14:12:00,1.132295E+03,3.970381E+03,5.552033E-02,3.048725E-01,3.593597E+03,3.419578E+03,1.854804E-01,2.410390E-01,2.102268E+03,2.547819E+03,1.030808E-01,1.956394E-01,3.466168E+03,3.670671E+03,1.699572E-01,2.818597E-01,2.150956E+03,2.392234E+03,1.054682E-01,1.836927E-01
14:13:00,1.132298E+03,3.971289E+03,5.552050E-02,3.049422E-01,3.593597E+03,3.421136E+03,1.854804E-01,2.411488E-01,2.102268E+03,2.547596E+03,1.030808E-01,1.956222E-01,3.466169E+03,3.672052E+03,1.699573E-01,2.819658E-01,2.150957E+03,2.399203E+03,1.054682E-01,1.842278E-01
14:14:00,1.132301E+03,3.972191E+03,5.552066E-02,3.050115E-01,3.593598E+03,3.422677E+03,1.854805E-01,2.412574E-01,2.102269E+03,2.547372E+03,1.030809E-01,1.956050E-01,3.466170E+03,3.673421E+03,1.699573E-01,2.820709E-01,2.150957E+03,2.406238E+03,1.054682E-01,1.847680E-01
14:15:00,1.132305E+03,3.973087E+03,5.552083E-02,3.050802E-01,3.593599E+03,3.424203E+03,1.854805E-01,2.413650E-01,2.102269E+03,2.547146E+03,1.030809E-01,1.955877E-01,3.466171E+03,3.674777E+03,1.699574E-01,2.821751E-01,2.150958E+03,2.413338E+03,1.054682E-01,1.853132E-01
14:16:00,1.132308E+03,3.973976E+03,5.552100E-02,3.051485E-01,3.593600E+03,3.425713E+03,1.854806E-01,2.414714E-01,2.102270E+03,2.546920E+03,1.030809E-01,1.955703E-01,3.466172E+03,3.676121E+03,1.699574E-01,2.822782E-01,2.150958E+03,2.420497E+03,1.054683E-01,1.858629E-01
14:17:00,1.132311E+03,3.974859E+03,5.552116E-02,3.052163E-01,3.593601E+03,3.427207E+03,1.854806E-01,2.415767E-01,2.102270E+03,2.546692E+03,1.030809E-01,1.955528E-01,3.466173E+03,3.677452E+03,1.699575E-01,2.823805E-01,2.150959E+03,2.427715E+03,1.054683E-01,1.864171E-01
14:18:00,1.132315E+03,3.975735E+03,5.552133E-02,3.052836E-01,3.593602E+03,3.428685E+03,1.854807E-01,2.416809E-01,2.102271E+03,2.546462E+03,1.030809E-01,1.955352E-01,3.466174E+03,3.678771E+03,1.699575E-01,2.824817E-01,2.150959E+03,2.434990E+03,1.054683E-01,1.869758E-01
14:19:00,1.132318E+03,3.976605E+03,5.552149E-02,3.053504E-01,3.593603E+03,3.430146E+03,1.854807E-01,2.417839E-01,2.102271E+03,2.546231E+03,1.030810E-01,1.955174E-01,3.466175E+03,3.680077E+03,1.699576E-01,2.825820E-01,2.150960E+03,2.442323E+03,1.054683E-01,1.875389E-01
14:20:00,1.132322E+03,3.977468E+03,5.552166E-02,3.054166E-01,3.593604E+03,3.431591E+03,1.854808E-01,2.418858E-01,2.102272E+03,2.545999E+03,1.030810E-01,1.954996E-01,3.466176E+03,3.681370E+03,1.699576E-01,2.826813E-01,2.150960E+03,2.449708E+03,1.054683E-01,1.881060E-01
14:21:00,1.132325E+03,3.978324E+03,5.552182E-02,3.054824E-01,3.593605E+03,3.433020E+03,1.854808E-01,2.419865E-01,2.102272E+03,2.545765E+03,1.030810E-01,1.954816E-01,3.466176E+03,3.682651E+03,1.699577E-01,2.827797E-01,2.150960E+03,2.457143E+03,1.054684E-01,1.886768E-01
14:22:00,1.132328E+03,3.979174E+03,5.552199E-02,3.055477E-01,3.593605E+03,3.434433E+03,1.854809E-01,2.420860E-01,2.102272E+03,2.545529E+03,1.030810E-01,1.954635E-01,3.466177E+03,3.683919E+03,1.699577E-01,2.828770E-01,2.150961E+03,2.464627E+03,1.054684E-01,1.892516E-01
14:23:00,1.132332E+03,3.980017E+03,5.552215E-02,3.056124E-01,3.593606E+03,3.435829E+03,1.854809E-01,2.421844E-01,2.102273E+03,2.545292E+03,1.030811E-01,1.954453E-01,3.466178E+03,3.685174E+03,1.699578E-01,2.829734E-01,2.150961E+03,2.472160E+03,1.054684E-01,1.898300E-01
14:24:00,1.132335E+03,3.980854E+03,5.552232E-02,3.056766E-01,3.593607E+03,3.437208E+03,1.854809E-01,2.422817E-01,2.102273E+03,2.545052E+03,1.030811E-01,1.954269E-01,3.466179E+03,3.686416E+03,1.699578E-01,2.830688E-01,2.150962E+03,2.479739E+03,1.054684E-01,1.904120E-01
14:25:00,1.132338E+03,3.981684E+03,5.552248E-02,3.057404E-01,3.593608E+03,3.438571E+03,1.854810E-01,2.423777E-01,2.102274E+03,2.544811E+03,1.030811E-01,1.954084E-01,3.466180E+03,3.687646E+03,1.699578E-01,2.831632E-01,2.150962E+03,2.487360E+03,1.054684E-01,1.909971E-01
14:26:00,1.132342E+03,3.982506E+03,5.552265E-02,3.058035E-01,3.593609E+03,3.439916E+03,1.854810E-01,2.424726E-01,2.102274E+03,2.544568E+03,1.030811E-01,1.953897E-01,3.466181E+03,3.688862E+03,1.699579E-01,2.832566E-01,2.150963E+03,2.495023E+03,1.054685E-01,1.915856E-01
14:27:00,1.132345E+03,3.983323E+03,5.552281E-02,3.058662E-01,3.593610E+03,3.441246E+03,1.854811E-01,2.425663E-01,2.102275E+03,2.544322E+03,1.030811E-01,1.953708E-01,3.466182E+03,3.690066E+03,1.699579E-01,2.833490E-01,2.150963E+03,2.502729E+03,1.054685E-01,1.921773E-01
14:28:00,1.132348E+03,3.984132E+03,5.552298E-02,3.059284E-01,3.593611E+03,3.442558E+03,1.854811E-01,2.426588E-01,2.102275E+03,2.544074E+03,1.030812E-01,1.953518E-01,3.466183E+03,3.691256E+03,1.699580E-01,2.834405E-01,2.150964E+03,2.510474E+03,1.054685E-01,1.927720E-01
14:29:00,1.132352E+03,3.984935E+03,5.552314E-02,3.059900E-01,3.593612E+03,3.443853E+03,1.854812E-01,2.427501E-01,2.102276E+03,2.543824E+03,1.030812E-01,1.953326E-01,3.466184E+03,3.692434E+03,1.699580E-01,2.835309E-01,2.150964E+03,2.518254E+03,1.054685E-01,1.933694E-01
14:30:00,1.132355E+03,3.985730E+03,5.552331E-02,3.060511E-01,3.593613E+03,3.445131E+03,1.854812E-01,2.428401E-01,2.102276E+03,2.543571E+03,1.030812E-01,1.953132E-01,3.466185E+03,3.693599E+03,1.699581E-01,2.836203E-01,2.150964E+03,2.526070E+03,1.054686E-01,1.939696E-01
14:31:00,1.132359E+03,3.986518E+03,5.552347E-02,3.061116E-01,3.593613E+03,3.446392E+03,1.854813E-01,2.429290E-01,2.102276E+03,2.543316E+03,1.030812E-01,1.952936E-01,3.466186E+03,3.694750E+03,1.699581E-01,2.837087E-01,2.150965E+03,2.533922E+03,1.054686E-01,1.945725E-01
14:32:00,1.132362E+03,3.987300E+03,5.552363E-02,3.061716E-01,3.593614E+03,3.447635E+03,1.854813E-01,2.430166E-01,2.102277E+03,2.543058E+03,1.030813E-01,1.952737E-01,3.466187E+03,3.695888E+03,1.699582E-01,2.837961E-01,2.150965E+03,2.541805E+03,1.054686E-01,1.951779E-01
14:33:00,1.132365E+03,3.988074E+03,5.552380E-02,3.062310E-01,3.593615E+03,3.448860E+03,1.854814E-01,2.431030E-01,2.102277E+03,2.542797E+03,1.030813E-01,1.952537E-01,3.466188E+03,3.697012E+03,1.699582E-01,2.838824E-01,2.150966E+03,2.549714E+03,1.054686E-01,1.957852E-01
14:34:00,1.132369E+03,3.988840E+03,5.552396E-02,3.062899E-01,3.593616E+03,3.450068E+03,1.854814E-01,2.431881E-01,2.102278E+03,2.542534E+03,1.030813E-01,1.952335E-01,3.466189E+03,3.698122E+03,1.699582E-01,2.839676E-01,2.150966E+03,2.557652E+03,1.054686E-01,1.963947E-01
14:35:00,1.132372E+03,3.989600E+03,5.552413E-02,3.063482E-01,3.593617E+03,3.451258E+03,1.854814E-01,2.432720E-01,2.102278E+03,2.542268E+03,1.030813E-01,1.952131E-01,3.466189E+03,3.699219E+03,1.699583E-01,2.840519E-01,2.150967E+03,2.565619E+03,1.054687E-01,1.970065E-01
14:36:00,1.132375E+03,3.990352E+03,5.552429E-02,3.064060E-01,3.593618E+03,3.452430E+03,1.854815E-01,2.433546E-01,2.102279E+03,2.541998E+03,1.030813E-01,1.951924E-01,3.466190E+03,3.700302E+03,1.699583E-01,2.841350E-01,2.150967E+03,2.573611E+03,1.054687E-01,1.976201E-01
14:37:00,1.132379E+03,3.991097E+03,5.552445E-02,3.064632E-01,3.593619E+03,3.453585E+03,1.854815E-01,2.434360E-01,2.102279E+03,2.541726E+03,1.030814E-01,1.951715E-01,3.466191E+03,3.701372E+03,1.699584E-01,2.842172E-01,2.150968E+03,2.581626E+03,1.054687E-01,1.982356E-01
14:38:00,1.132382E+03,3.991834E+03,5.552462E-02,3.065198E-01,3.593620E+03,3.454721E+03,1.854816E-01,2.435161E-01,2.102280E+03,2.541451E+03,1.030814E-01,1.951504E-01,3.466192E+03,3.702428E+03,1.699584E-01,2.842983E-01,2.150968E+03,2.589664E+03,1.054687E-01,1.988528E-01
14:39:00,1.132385E+03,3.992564E+03,5.552478E-02,3.065758E-01,3.593620E+03,3.455840E+03,1.854816E-01,2.435950E-01,2.102280E+03,2.541172E+03,1.030814E-01,1.951290E-01,3.466193E+03,3.703470E+03,1.699585E-01,2.843783E-01,2.150968E+03,2.597725E+03,1.054687E-01,1.994718E-01
14:40:00,1.132389E+03,3.993287E+03,5.552494E-02,3.066313E-01,3.593621E+03,3.456941E+03,1.854817E-01,2.436726E-01,2.102280E+03,2.540890E+03,1.030814E-01,1.951073E-01,3.466194E+03,3.704498E+03,1.699585E-01,2.844572E-01,2.150969E+03,2.605806E+03,1.054688E-01,2.000923E-01
14:41:00,1.132392E+03,3.994002E+03,5.552511E-02,3.066863E-01,3.593622E+03,3.458023E+03,1.854817E-01,2.437489E-01,2.102281E+03,2.540605E+03,1.030814E-01,1.950854E-01,3.466195E+03,3.705512E+03,1.699586E-01,2.845351E-01,2.150969E+03,2.613904E+03,1.054688E-01,2.007141E-01
14:42:00,1.132395E+03,3.994710E+03,5.552527E-02,3.067406E-01,3.593623E+03,3.459088E+03,1.854818E-01,2.438240E-01,2.102281E+03,2.540316E+03,1.030815E-01,1.950632E-01,3.466196E+03,3.706513E+03,1.699586E-01,2.846119E-01,2.150970E+03,2.622021E+03,1.054688E-01,2.013374E-01
14:43:00,1.132399E+03,3.995411E+03,5.552543E-02,3.067944E-01,3.593624E+03,3.460135E+03,1.854818E-01,2.438977E-01,2.102282E+03,2.540024E+03,1.030815E-01,1.950408E-01,3.466197E+03,3.707499E+03,1.699587E-01,2.846877E-01,2.150970E+03,2.630156E+03,1.054688E-01,2.019621E-01
14:44:00,1.132402E+03,3.996103E+03,5.552559E-02,3.068476E-01,3.593625E+03,3.461164E+03,1.854819E-01,2.439703E-01,2.102282E+03,2.539728E+03,1.030815E-01,1.950180E-01,3.466198E+03,3.708471E+03,1.699587E-01,2.847623E-01,2.150971E+03,2.638306E+03,1.054689E-01,2.025879E-01
14:45:00,1.132405E+03,3.996788E+03,5.552576E-02,3.069002E-01,3.593626E+03,3.462175E+03,1.854819E-01,2.440415E-01,2.102283E+03,2.539428E+03,1.030815E-01,1.949950E-01,3.466199E+03,3.709429E+03,1.699587E-01,2.848359E-01,2.150971E+03,2.646469E+03,1.054689E-01,2.032147E-01
14:46:00,1.132408E+03,3.997466E+03,5.552592E-02,3.069522E-01,3.593627E+03,3.463168E+03,1.854819E-01,2.441115E-01,2.102283E+03,2.539124E+03,1.030816E-01,1.949717E-01,3.466200E+03,3.710373E+03,1.699588E-01,2.849083E-01,2.150971E+03,2.654645E+03,1.054689E-01,2.038425E-01
14:47:00,1.132412E+03,3.998136E+03,5.552608E-02,3.070036E-01,3.593627E+03,3.464143E+03,1.854820E-01,2.441803E-01,2.102284E+03,2.538817E+03,1.030816E-01,1.949481E-01,3.466200E+03,3.711303E+03,1.699588E-01,2.849797E-01,2.150972E+03,2.662835E+03,1.054689E-01,2.044714E-01
14:48:00,1.132415E+03,3.998798E+03,5.552624E-02,3.070545E-01,3.593628E+03,3.465101E+03,1.854820E-01,2.442478E-01,2.102284E+03,2.538506E+03,1.030816E-01,1.949242E-01,3.466201E+03,3.712218E+03,1.699589E-01,2.850500E-01,2.150972E+03,2.671035E+03,1.054689E-01,2.051011E-01
14:49:00,1.132418E+03,3.999452E+03,5.552641E-02,3.071047E-01,3.593629E+03,3.466040E+03,1.854821E-01,2.443140E-01,2.102284E+03,2.538190E+03,1.030816E-01,1.949000E-01,3.466202E+03,3.713119E+03,1.699589E-01,2.851192E-01,2.150973E+03,2.679246E+03,1.054690E-01,2.057315E-01
14:50:00,1.132422E+03,4.000099E+03,5.552657E-02,3.071544E-01,3.593630E+03,3.466962E+03,1.854821E-01,2.443790E-01,2.102285E+03,2.537871E+03,1.030816E-01,1.948754E-01,3.466203E+03,3.714005E+03,1.699590E-01,2.851872E-01,2.150973E+03,2.687466E+03,1.054690E-01,2.063627E-01
