Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
14:51:00,1.132425E+03,4.000737E+03,5.552673E-02,3.072034E-01,3.593631E+03,3.467866E+03,1.854822E-01,2.444427E-01,2.102285E+03,2.537547E+03,1.030817E-01,1.948506E-01,3.466204E+03,3.714877E+03,1.699590E-01,2.852542E-01,2.150974E+03,2.695695E+03,1.054690E-01,2.069947E-01
14:52:00,1.132428E+03,4.001368E+03,5.552689E-02,3.072519E-01,3.593632E+03,3.468752E+03,1.854822E-01,2.445051E-01,2.102286E+03,2.537219E+03,1.030817E-01,1.948254E-01,3.466205E+03,3.715734E+03,1.699591E-01,2.853200E-01,2.150974E+03,2.703932E+03,1.054690E-01,2.076271E-01
14:53:00,1.132432E+03,4.001991E+03,5.552705E-02,3.072997E-01,3.593633E+03,3.469621E+03,1.854823E-01,2.445664E-01,2.102286E+03,2.536887E+03,1.030817E-01,1.947999E-01,3.466206E+03,3.716577E+03,1.699591E-01,2.853847E-01,2.150974E+03,2.712175E+03,1.054690E-01,2.082601E-01
14:54:00,1.132435E+03,4.002606E+03,5.552721E-02,3.073469E-01,3.593634E+03,3.470472E+03,1.854823E-01,2.446264E-01,2.102287E+03,2.536550E+03,1.030817E-01,1.947741E-01,3.466207E+03,3.717405E+03,1.699591E-01,2.854483E-01,2.150975E+03,2.720424E+03,1.054691E-01,2.088935E-01
14:55:00,1.132438E+03,4.003213E+03,5.552738E-02,3.073935E-01,3.593634E+03,3.471305E+03,1.854823E-01,2.446851E-01,2.102287E+03,2.536209E+03,1.030817E-01,1.947479E-01,3.466208E+03,3.718218E+03,1.699592E-01,2.855107E-01,2.150975E+03,2.728681E+03,1.054691E-01,2.095275E-01
14:56:00,1.132441E+03,4.003812E+03,5.552754E-02,3.074395E-01,3.593635E+03,3.472121E+03,1.854824E-01,2.447426E-01,2.102287E+03,2.535864E+03,1.030818E-01,1.947213E-01,3.466209E+03,3.719017E+03,1.699592E-01,2.855721E-01,2.150976E+03,2.736941E+03,1.054691E-01,2.101618E-01
14:57:00,1.132445E+03,4.004404E+03,5.552770E-02,3.074849E-01,3.593636E+03,3.472920E+03,1.854824E-01,2.447989E-01,2.102288E+03,2.535513E+03,1.030818E-01,1.946944E-01,3.466210E+03,3.719801E+03,1.699593E-01,2.856323E-01,2.150976E+03,2.745204E+03,1.054691E-01,2.107963E-01
14:58:00,1.132448E+03,4.004987E+03,5.552786E-02,3.075297E-01,3.593637E+03,3.473701E+03,1.854825E-01,2.448540E-01,2.102288E+03,2.535158E+03,1.030818E-01,1.946672E-01,3.466210E+03,3.720570E+03,1.699593E-01,2.856914E-01,2.150977E+03,2.753470E+03,1.054692E-01,2.114311E-01
14:59:00,1.132451E+03,4.005562E+03,5.552802E-02,3.075739E-01,3.593638E+03,3.474465E+03,1.854825E-01,2.449078E-01,2.102289E+03,2.534799E+03,1.030818E-01,1.946396E-01,3.466211E+03,3.721325E+03,1.699594E-01,2.857493E-01,2.150977E+03,2.761740E+03,1.054692E-01,2.120661E-01
15:00:00,1.132455E+03,4.006129E+03,5.552818E-02,3.076174E-01,3.593639E+03,3.475211E+03,1.854826E-01,2.449604E-01,2.102289E+03,2.534434E+03,1.030819E-01,1.946116E-01,3.466212E+03,3.722064E+03,1.699594E-01,2.858061E-01,2.150978E+03,2.770012E+03,1.054692E-01,2.127012E-01
15:01:00,1.132458E+03,4.006687E+03,5.552834E-02,3.076603E-01,3.593640E+03,3.475897E+03,1.854826E-01,2.450088E-01,2.102290E+03,2.534036E+03,1.030819E-01,1.945809E-01,3.466213E+03,3.722741E+03,1.699595E-01,2.858581E-01,2.150978E+03,2.778244E+03,1.054692E-01,2.133333E-01
15:02:00,1.132461E+03,4.007238E+03,5.552850E-02,3.077026E-01,3.593640E+03,3.476519E+03,1.854827E-01,2.450526E-01,2.102290E+03,2.533599E+03,1.030819E-01,1.945474E-01,3.466214E+03,3.723348E+03,1.699595E-01,2.859046E-01,2.150978E+03,2.786437E+03,1.054692E-01,2.139625E-01
15:03:00,1.132464E+03,4.007780E+03,5.552866E-02,3.077442E-01,3.593641E+03,3.477076E+03,1.854827E-01,2.450919E-01,2.102291E+03,2.533125E+03,1.030819E-01,1.945110E-01,3.466215E+03,3.723883E+03,1.699595E-01,2.859457E-01,2.150979E+03,2.794591E+03,1.054693E-01,2.145886E-01
15:04:00,1.132468E+03,4.008315E+03,5.552882E-02,3.077852E-01,3.593642E+03,3.477570E+03,1.854827E-01,2.451267E-01,2.102291E+03,2.532613E+03,1.030819E-01,1.944717E-01,3.466216E+03,3.724348E+03,1.699596E-01,2.859814E-01,2.150979E+03,2.802703E+03,1.054693E-01,2.152115E-01
15:05:00,1.132471E+03,4.008840E+03,5.552898E-02,3.078256E-01,3.593643E+03,3.478000E+03,1.854828E-01,2.451570E-01,2.102291E+03,2.532064E+03,1.030820E-01,1.944295E-01,3.466217E+03,3.724741E+03,1.699596E-01,2.860116E-01,2.150980E+03,2.810773E+03,1.054693E-01,2.158311E-01
15:06:00,1.132474E+03,4.009358E+03,5.552914E-02,3.078654E-01,3.593644E+03,3.478365E+03,1.854828E-01,2.451827E-01,2.102292E+03,2.531476E+03,1.030820E-01,1.943844E-01,3.466218E+03,3.725062E+03,1.699597E-01,2.860363E-01,2.150980E+03,2.818799E+03,1.054693E-01,2.164474E-01
15:07:00,1.132477E+03,4.009867E+03,5.552930E-02,3.079045E-01,3.593645E+03,3.478709E+03,1.854829E-01,2.452070E-01,2.102292E+03,2.530878E+03,1.030820E-01,1.943385E-01,3.466219E+03,3.725359E+03,1.699597E-01,2.860591E-01,2.150981E+03,2.826821E+03,1.054693E-01,2.170634E-01
15:08:00,1.132481E+03,4.010368E+03,5.552946E-02,3.079429E-01,3.593646E+03,3.479034E+03,1.854829E-01,2.452299E-01,2.102293E+03,2.530275E+03,1.030820E-01,1.942922E-01,3.466219E+03,3.725639E+03,1.699598E-01,2.860805E-01,2.150981E+03,2.834838E+03,1.054694E-01,2.176790E-01
15:09:00,1.132484E+03,4.010860E+03,5.552962E-02,3.079807E-01,3.593646E+03,3.479340E+03,1.854830E-01,2.452514E-01,2.102293E+03,2.529664E+03,1.030820E-01,1.942453E-01,3.466220E+03,3.725901E+03,1.699598E-01,2.861007E-01,2.150981E+03,2.842846E+03,1.054694E-01,2.182939E-01
15:10:00,1.132487E+03,4.011344E+03,5.552978E-02,3.080178E-01,3.593647E+03,3.479626E+03,1.854830E-01,2.452716E-01,2.102294E+03,2.529046E+03,1.030821E-01,1.941978E-01,3.466221E+03,3.726145E+03,1.699599E-01,2.861194E-01,2.150982E+03,2.850848E+03,1.054694E-01,2.189083E-01
15:11:00,1.132491E+03,4.011818E+03,5.552994E-02,3.080543E-01,3.593648E+03,3.479893E+03,1.854831E-01,2.452905E-01,2.102294E+03,2.528421E+03,1.030821E-01,1.941498E-01,3.466222E+03,3.726370E+03,1.699599E-01,2.861367E-01,2.150982E+03,2.858842E+03,1.054694E-01,2.195222E-01
15:12:00,1.132494E+03,4.012284E+03,5.553010E-02,3.080900E-01,3.593649E+03,3.480141E+03,1.854831E-01,2.453079E-01,2.102294E+03,2.527788E+03,1.030821E-01,1.941012E-01,3.466223E+03,3.726578E+03,1.699599E-01,2.861527E-01,2.150983E+03,2.866828E+03,1.054695E-01,2.201355E-01
15:13:00,1.132497E+03,4.012741E+03,5.553026E-02,3.081251E-01,3.593650E+03,3.480371E+03,1.854831E-01,2.453241E-01,2.102295E+03,2.527149E+03,1.030821E-01,1.940521E-01,3.466224E+03,3.726769E+03,1.699600E-01,2.861673E-01,2.150983E+03,2.874805E+03,1.054695E-01,2.207480E-01
15:14:00,1.132500E+03,4.013189E+03,5.553042E-02,3.081595E-01,3.593651E+03,3.480581E+03,1.854832E-01,2.453389E-01,2.102295E+03,2.526502E+03,1.030822E-01,1.940025E-01,3.466225E+03,3.726942E+03,1.699600E-01,2.861806E-01,2.150984E+03,2.882773E+03,1.054695E-01,2.213598E-01
15:15:00,1.132504E+03,4.013628E+03,5.553058E-02,3.081932E-01,3.593652E+03,3.480772E+03,1.854832E-01,2.453524E-01,2.102296E+03,2.525848E+03,1.030822E-01,1.939522E-01,3.466226E+03,3.727097E+03,1.699601E-01,2.861925E-01,2.150984E+03,2.890731E+03,1.054695E-01,2.219709E-01
15:16:00,1.132507E+03,4.014058E+03,5.553074E-02,3.082262E-01,3.593652E+03,3.480945E+03,1.854833E-01,2.453646E-01,2.102296E+03,2.525186E+03,1.030822E-01,1.939014E-01,3.466227E+03,3.727234E+03,1.699601E-01,2.862030E-01,2.150984E+03,2.898679E+03,1.054695E-01,2.225812E-01
15:17:00,1.132510E+03,4.014478E+03,5.553090E-02,3.082585E-01,3.593653E+03,3.481099E+03,1.854833E-01,2.453754E-01,2.102297E+03,2.524518E+03,1.030822E-01,1.938501E-01,3.466228E+03,3.727354E+03,1.699602E-01,2.862122E-01,2.150985E+03,2.906616E+03,1.054696E-01,2.231906E-01
15:18:00,1.132513E+03,4.014889E+03,5.553106E-02,3.082901E-01,3.593654E+03,3.481234E+03,1.854834E-01,2.453850E-01,2.102297E+03,2.523842E+03,1.030822E-01,1.937982E-01,3.466228E+03,3.727457E+03,1.699602E-01,2.862201E-01,2.150985E+03,2.914542E+03,1.054696E-01,2.237992E-01
15:19:00,1.132516E+03,4.015291E+03,5.553121E-02,3.083210E-01,3.593655E+03,3.481350E+03,1.854834E-01,2.453932E-01,2.102297E+03,2.523158E+03,1.030823E-01,1.937457E-01,3.466229E+03,3.727541E+03,1.699603E-01,2.862266E-01,2.150986E+03,2.922457E+03,1.054696E-01,2.244070E-01
15:20:00,1.132520E+03,4.015684E+03,5.553137E-02,3.083511E-01,3.593656E+03,3.481448E+03,1.854835E-01,2.454001E-01,2.102298E+03,2.522467E+03,1.030823E-01,1.936926E-01,3.466230E+03,3.727608E+03,1.699603E-01,2.862318E-01,2.150986E+03,2.930359E+03,1.054696E-01,2.250137E-01
15:21:00,1.132523E+03,4.016067E+03,5.553153E-02,3.083805E-01,3.593657E+03,3.481528E+03,1.854835E-01,2.454057E-01,2.102298E+03,2.521769E+03,1.030823E-01,1.936390E-01,3.466231E+03,3.727658E+03,1.699603E-01,2.862356E-01,2.150987E+03,2.938247E+03,1.054696E-01,2.256195E-01
15:22:00,1.132526E+03,4.016441E+03,5.553169E-02,3.084092E-01,3.593658E+03,3.481589E+03,1.854835E-01,2.454100E-01,2.102299E+03,2.521063E+03,1.030823E-01,1.935848E-01,3.466232E+03,3.727691E+03,1.699604E-01,2.862381E-01,2.150987E+03,2.946122E+03,1.054697E-01,2.262242E-01
15:23:00,1.132529E+03,4.016805E+03,5.553185E-02,3.084372E-01,3.593658E+03,3.481631E+03,1.854836E-01,2.454129E-01,2.102299E+03,2.520349E+03,1.030823E-01,1.935300E-01,3.466233E+03,3.727705E+03,1.699604E-01,2.862392E-01,2.150987E+03,2.953983E+03,1.054697E-01,2.268278E-01
15:24:00,1.132533E+03,4.017160E+03,5.553201E-02,3.084644E-01,3.593659E+03,3.481655E+03,1.854836E-01,2.454146E-01,2.102300E+03,2.519628E+03,1.030824E-01,1.934746E-01,3.466234E+03,3.727702E+03,1.699605E-01,2.862389E-01,2.150988E+03,2.961831E+03,1.054697E-01,2.274304E-01
15:25:00,1.132536E+03,4.017505E+03,5.553216E-02,3.084909E-01,3.593660E+03,3.481660E+03,1.854837E-01,2.454150E-01,2.102300E+03,2.518899E+03,1.030824E-01,1.934187E-01,3.466235E+03,3.727681E+03,1.699605E-01,2.862374E-01,2.150988E+03,2.969663E+03,1.054697E-01,2.280318E-01
15:26:00,1.132539E+03,4.017840E+03,5.553232E-02,3.085167E-01,3.593661E+03,3.481647E+03,1.854837E-01,2.454141E-01,2.102300E+03,2.518163E+03,1.030824E-01,1.933621E-01,3.466236E+03,3.727643E+03,1.699606E-01,2.862344E-01,2.150989E+03,2.977480E+03,1.054697E-01,2.286320E-01
15:27:00,1.132542E+03,4.018166E+03,5.553248E-02,3.085417E-01,3.593662E+03,3.481616E+03,1.854838E-01,2.454119E-01,2.102301E+03,2.517418E+03,1.030824E-01,1.933049E-01,3.466236E+03,3.727587E+03,1.699606E-01,2.862301E-01,2.150989E+03,2.985282E+03,1.054698E-01,2.292311E-01
15:28:00,1.132545E+03,4.018482E+03,5.553264E-02,3.085660E-01,3.593663E+03,3.481566E+03,1.854838E-01,2.454083E-01,2.102301E+03,2.516666E+03,1.030824E-01,1.932472E-01,3.466237E+03,3.727513E+03,1.699606E-01,2.862245E-01,2.150990E+03,2.993068E+03,1.054698E-01,2.298290E-01
15:29:00,1.132549E+03,4.018789E+03,5.553280E-02,3.085895E-01,3.593663E+03,3.481497E+03,1.854838E-01,2.454035E-01,2.102302E+03,2.515906E+03,1.030825E-01,1.931888E-01,3.466238E+03,3.727422E+03,1.699607E-01,2.862175E-01,2.150990E+03,3.000837E+03,1.054698E-01,2.304256E-01
15:30:00,1.132552E+03,4.019085E+03,5.553295E-02,3.086123E-01,3.593664E+03,3.481410E+03,1.854839E-01,2.453974E-01,2.102302E+03,2.515138E+03,1.030825E-01,1.931298E-01,3.466239E+03,3.727313E+03,1.699607E-01,2.862091E-01,2.150990E+03,3.008591E+03,1.054698E-01,2.310209E-01
15:31:00,1.132555E+03,4.019372E+03,5.553311E-02,3.086343E-01,3.593665E+03,3.481305E+03,1.854839E-01,2.453899E-01,2.102303E+03,2.514362E+03,1.030825E-01,1.930702E-01,3.466240E+03,3.727186E+03,1.699608E-01,2.861994E-01,2.150991E+03,3.016328E+03,1.054698E-01,2.316150E-01
15:32:00,1.132558E+03,4.019649E+03,5.553327E-02,3.086556E-01,3.593666E+03,3.481181E+03,1.854840E-01,2.453812E-01,2.102303E+03,2.513577E+03,1.030825E-01,1.930100E-01,3.466241E+03,3.727042E+03,1.699608E-01,2.861882E-01,2.150991E+03,3.024047E+03,1.054699E-01,2.322078E-01
15:33:00,1.132562E+03,4.019916E+03,5.553342E-02,3.086761E-01,3.593667E+03,3.481039E+03,1.854840E-01,2.453712E-01,2.102303E+03,2.512785E+03,1.030826E-01,1.929492E-01,3.466242E+03,3.726880E+03,1.699609E-01,2.861758E-01,2.150992E+03,3.031748E+03,1.054699E-01,2.327991E-01
15:34:00,1.132565E+03,4.020173E+03,5.553358E-02,3.086958E-01,3.593668E+03,3.480879E+03,1.854841E-01,2.453599E-01,2.102304E+03,2.511985E+03,1.030826E-01,1.928877E-01,3.466243E+03,3.726700E+03,1.699609E-01,2.861620E-01,2.150992E+03,3.039431E+03,1.054699E-01,2.333891E-01
15:35:00,1.132568E+03,4.020421E+03,5.553374E-02,3.087148E-01,3.593669E+03,3.480700E+03,1.854841E-01,2.453473E-01,2.102304E+03,2.511176E+03,1.030826E-01,1.928256E-01,3.466244E+03,3.726502E+03,1.699609E-01,2.861468E-01,2.150992E+03,3.047096E+03,1.054699E-01,2.339776E-01
15:36:00,1.132571E+03,4.020658E+03,5.553389E-02,3.087330E-01,3.593669E+03,3.480503E+03,1.854842E-01,2.453334E-01,2.102305E+03,2.510359E+03,1.030826E-01,1.927629E-01,3.466244E+03,3.726286E+03,1.699610E-01,2.861302E-01,2.150993E+03,3.054741E+03,1.054700E-01,2.345647E-01
15:37:00,1.132574E+03,4.020885E+03,5.553405E-02,3.087505E-01,3.593670E+03,3.480288E+03,1.854842E-01,2.453183E-01,2.102305E+03,2.509534E+03,1.030826E-01,1.926995E-01,3.466245E+03,3.726053E+03,1.699610E-01,2.861123E-01,2.150993E+03,3.062366E+03,1.054700E-01,2.351502E-01
15:38:00,1.132578E+03,4.021103E+03,5.553421E-02,3.087672E-01,3.593671E+03,3.480055E+03,1.854842E-01,2.453019E-01,2.102306E+03,2.508700E+03,1.030827E-01,1.926355E-01,3.466246E+03,3.725801E+03,1.699611E-01,2.860930E-01,2.150994E+03,3.069971E+03,1.054700E-01,2.357342E-01
15:39:00,1.132581E+03,4.021310E+03,5.553436E-02,3.087831E-01,3.593672E+03,3.479804E+03,1.854843E-01,2.452841E-01,2.102306E+03,2.507858E+03,1.030827E-01,1.925708E-01,3.466247E+03,3.725532E+03,1.699611E-01,2.860723E-01,2.150994E+03,3.077556E+03,1.054700E-01,2.363165E-01
15:40:00,1.132584E+03,4.021507E+03,5.553452E-02,3.087983E-01,3.593673E+03,3.479535E+03,1.854843E-01,2.452652E-01,2.102306E+03,2.507008E+03,1.030827E-01,1.925055E-01,3.466248E+03,3.725244E+03,1.699612E-01,2.860502E-01,2.150995E+03,3.085118E+03,1.054700E-01,2.368973E-01
15:41:00,1.132587E+03,4.021695E+03,5.553468E-02,3.088126E-01,3.593674E+03,3.479248E+03,1.854844E-01,2.452449E-01,2.102307E+03,2.506149E+03,1.030827E-01,1.924396E-01,3.466249E+03,3.724939E+03,1.699612E-01,2.860268E-01,2.150995E+03,3.092659E+03,1.054701E-01,2.374763E-01
15:42:00,1.132590E+03,4.021872E+03,5.553483E-02,3.088262E-01,3.593674E+03,3.478942E+03,1.854844E-01,2.452234E-01,2.102307E+03,2.505281E+03,1.030827E-01,1.923730E-01,3.466250E+03,3.724616E+03,1.699612E-01,2.860020E-01,2.150995E+03,3.100177E+03,1.054701E-01,2.380535E-01
15:43:00,1.132593E+03,4.022039E+03,5.553499E-02,3.088391E-01,3.593675E+03,3.478619E+03,1.854845E-01,2.452006E-01,2.102308E+03,2.504405E+03,1.030828E-01,1.923057E-01,3.466251E+03,3.724275E+03,1.699613E-01,2.859758E-01,2.150996E+03,3.107672E+03,1.054701E-01,2.386291E-01
15:44:00,1.132597E+03,4.022196E+03,5.553515E-02,3.088511E-01,3.593676E+03,3.478278E+03,1.854845E-01,2.451766E-01,2.102308E+03,2.503520E+03,1.030828E-01,1.922378E-01,3.466251E+03,3.723916E+03,1.699613E-01,2.859482E-01,2.150996E+03,3.115143E+03,1.054701E-01,2.392027E-01
15:45:00,1.132600E+03,4.022343E+03,5.553530E-02,3.088624E-01,3.593677E+03,3.477920E+03,1.854845E-01,2.451514E-01,2.102309E+03,2.502627E+03,1.030828E-01,1.921692E-01,3.466252E+03,3.723539E+03,1.699614E-01,2.859193E-01,2.150997E+03,3.122589E+03,1.054701E-01,2.397745E-01
15:46:00,1.132603E+03,4.022479E+03,5.553546E-02,3.088729E-01,3.593678E+03,3.477544E+03,1.854846E-01,2.451248E-01,2.102309E+03,2.501725E+03,1.030828E-01,1.920999E-01,3.466253E+03,3.723144E+03,1.699614E-01,2.858889E-01,2.150997E+03,3.130010E+03,1.054702E-01,2.403443E-01
15:47:00,1.132606E+03,4.022606E+03,5.553561E-02,3.088826E-01,3.593679E+03,3.477150E+03,1.854846E-01,2.450971E-01,2.102309E+03,2.500814E+03,1.030828E-01,1.920300E-01,3.466254E+03,3.722731E+03,1.699615E-01,2.858572E-01,2.150998E+03,3.137404E+03,1.054702E-01,2.409121E-01
15:48:00,1.132609E+03,4.022722E+03,5.553577E-02,3.088915E-01,3.593679E+03,3.476738E+03,1.854847E-01,2.450681E-01,2.102310E+03,2.499894E+03,1.030829E-01,1.919593E-01,3.466255E+03,3.722300E+03,1.699615E-01,2.858241E-01,2.150998E+03,3.144773E+03,1.054702E-01,2.414779E-01
15:49:00,1.132612E+03,4.022828E+03,5.553592E-02,3.088997E-01,3.593680E+03,3.476309E+03,1.854847E-01,2.450378E-01,2.102310E+03,2.498966E+03,1.030829E-01,1.918880E-01,3.466256E+03,3.721851E+03,1.699616E-01,2.857896E-01,2.150998E+03,3.152114E+03,1.054702E-01,2.420416E-01
15:50:00,1.132616E+03,4.022924E+03,5.553608E-02,3.089070E-01,3.593681E+03,3.475863E+03,1.854848E-01,2.450064E-01,2.102311E+03,2.498029E+03,1.030829E-01,1.918161E-01,3.466257E+03,3.721384E+03,1.699616E-01,2.857537E-01,2.150999E+03,3.159428E+03,1.054702E-01,2.426033E-01
15:51:00,1.132619E+03,4.023009E+03,5.553623E-02,3.089136E-01,3.593682E+03,3.475399E+03,1.854848E-01,2.449736E-01,2.102311E+03,2.497082E+03,1.030829E-01,1.917434E-01,3.466258E+03,3.720898E+03,1.699616E-01,2.857165E-01,2.150999E+03,3.166713E+03,1.054703E-01,2.431626E-01
15:52:00,1.132622E+03,4.023085E+03,5.553639E-02,3.089194E-01,3.593683E+03,3.474918E+03,1.854848E-01,2.449397E-01,2.102311E+03,2.496127E+03,1.030829E-01,1.916701E-01,3.466258E+03,3.720395E+03,1.699617E-01,2.856778E-01,2.151000E+03,3.173969E+03,1.054703E-01,2.437198E-01
15:53:00,1.132625E+03,4.023150E+03,5.553654E-02,3.089244E-01,3.593684E+03,3.474419E+03,1.854849E-01,2.449046E-01,2.102312E+03,2.495163E+03,1.030830E-01,1.915960E-01,3.466259E+03,3.719874E+03,1.699617E-01,2.856378E-01,2.151000E+03,3.181195E+03,1.054703E-01,2.442747E-01
15:54:00,1.132628E+03,4.023205E+03,5.553670E-02,3.089286E-01,3.593684E+03,3.473904E+03,1.854849E-01,2.448683E-01,2.102312E+03,2.494190E+03,1.030830E-01,1.915213E-01,3.466260E+03,3.719334E+03,1.699618E-01,2.855964E-01,2.151000E+03,3.188391E+03,1.054703E-01,2.448272E-01
15:55:00,1.132631E+03,4.023249E+03,5.553685E-02,3.089320E-01,3.593685E+03,3.473371E+03,1.854850E-01,2.448307E-01,2.102313E+03,2.493208E+03,1.030830E-01,1.914459E-01,3.466261E+03,3.718776E+03,1.699618E-01,2.855535E-01,2.151001E+03,3.195344E+03,1.054703E-01,2.453611E-01
15:56:00,1.132635E+03,4.023284E+03,5.553701E-02,3.089346E-01,3.593686E+03,3.472821E+03,1.854850E-01,2.447919E-01,2.102313E+03,2.492216E+03,1.030830E-01,1.913697E-01,3.466262E+03,3.718201E+03,1.699618E-01,2.855093E-01,2.151001E+03,3.201982E+03,1.054704E-01,2.458708E-01
15:57:00,1.132638E+03,4.023308E+03,5.553716E-02,3.089365E-01,3.593687E+03,3.472255E+03,1.854851E-01,2.447520E-01,2.102314E+03,2.491216E+03,1.030831E-01,1.912929E-01,3.466263E+03,3.717607E+03,1.699619E-01,2.854637E-01,2.151002E+03,3.208299E+03,1.054704E-01,2.463559E-01
15:58:00,1.132641E+03,4.023321E+03,5.553732E-02,3.089375E-01,3.593688E+03,3.471671E+03,1.854851E-01,2.447109E-01,2.102314E+03,2.490206E+03,1.030831E-01,1.912154E-01,3.466264E+03,3.716995E+03,1.699619E-01,2.854167E-01,2.151002E+03,3.214290E+03,1.054704E-01,2.468159E-01
15:59:00,1.132644E+03,4.023325E+03,5.553747E-02,3.089378E-01,3.593689E+03,3.471070E+03,1.854851E-01,2.446685E-01,2.102314E+03,2.489187E+03,1.030831E-01,1.911372E-01,3.466265E+03,3.716365E+03,1.699620E-01,2.853683E-01,2.151003E+03,3.219950E+03,1.054704E-01,2.472505E-01
16:00:00,1.132647E+03,4.023317E+03,5.553762E-02,3.089372E-01,3.593689E+03,3.470452E+03,1.854852E-01,2.446250E-01,2.102315E+03,2.488159E+03,1.030831E-01,1.910582E-01,3.466265E+03,3.715716E+03,1.699620E-01,2.853185E-01,2.151003E+03,3.225249E+03,1.054704E-01,2.476574E-01
16:01:00,1.132650E+03,4.023300E+03,5.553778E-02,3.089359E-01,3.593690E+03,3.469803E+03,1.854852E-01,2.445792E-01,2.102315E+03,2.487113E+03,1.030831E-01,1.909779E-01,3.466266E+03,3.715034E+03,1.699621E-01,2.852661E-01,2.151003E+03,3.230412E+03,1.054705E-01,2.480538E-01
16:02:00,1.132653E+03,4.023272E+03,5.553793E-02,3.089337E-01,3.593691E+03,3.469122E+03,1.854853E-01,2.445312E-01,2.102316E+03,2.486046E+03,1.030832E-01,1.908959E-01,3.466267E+03,3.714314E+03,1.699621E-01,2.852109E-01,2.151004E+03,3.235499E+03,1.054705E-01,2.484445E-01
16:03:00,1.132657E+03,4.023233E+03,5.553809E-02,3.089307E-01,3.593692E+03,3.468407E+03,1.854853E-01,2.444808E-01,2.102316E+03,2.484959E+03,1.030832E-01,1.908125E-01,3.466268E+03,3.713557E+03,1.699621E-01,2.851528E-01,2.151004E+03,3.240513E+03,1.054705E-01,2.488295E-01
16:04:00,1.132660E+03,4.023183E+03,5.553824E-02,3.089269E-01,3.593693E+03,3.467659E+03,1.854854E-01,2.444281E-01,2.102316E+03,2.483851E+03,1.030832E-01,1.907274E-01,3.466269E+03,3.712763E+03,1.699622E-01,2.850918E-01,2.151005E+03,3.245454E+03,1.054705E-01,2.492089E-01
16:05:00,1.132663E+03,4.023123E+03,5.553839E-02,3.089223E-01,3.593693E+03,3.466879E+03,1.854854E-01,2.443731E-01,2.102317E+03,2.482724E+03,1.030832E-01,1.906409E-01,3.466270E+03,3.711932E+03,1.699622E-01,2.850279E-01,2.151005E+03,3.250324E+03,1.054705E-01,2.495828E-01
16:06:00,1.132666E+03,4.023051E+03,5.553855E-02,3.089168E-01,3.593694E+03,3.466065E+03,1.854854E-01,2.443157E-01,2.102317E+03,2.481576E+03,1.030832E-01,1.905527E-01,3.466271E+03,3.711062E+03,1.699623E-01,2.849612E-01,2.151005E+03,3.255152E+03,1.054706E-01,2.499536E-01
16:07:00,1.132669E+03,4.022969E+03,5.553870E-02,3.089105E-01,3.593695E+03,3.465231E+03,1.854855E-01,2.442569E-01,2.102318E+03,2.480418E+03,1.030833E-01,1.904638E-01,3.466271E+03,3.710170E+03,1.699623E-01,2.848927E-01,2.151006E+03,3.259920E+03,1.054706E-01,2.503197E-01
16:08:00,1.132672E+03,4.022875E+03,5.553885E-02,3.089033E-01,3.593696E+03,3.464380E+03,1.854855E-01,2.441969E-01,2.102318E+03,2.479250E+03,1.030833E-01,1.903741E-01,3.466272E+03,3.709259E+03,1.699624E-01,2.848227E-01,2.151006E+03,3.264631E+03,1.054706E-01,2.506814E-01
16:09:00,1.132675E+03,4.022770E+03,5.553901E-02,3.088952E-01,3.593697E+03,3.463510E+03,1.854856E-01,2.441356E-01,2.102319E+03,2.478072E+03,1.030833E-01,1.902836E-01,3.466273E+03,3.708327E+03,1.699624E-01,2.847511E-01,2.151007E+03,3.269286E+03,1.054706E-01,2.510388E-01
16:10:00,1.132679E+03,4.022654E+03,5.553916E-02,3.088863E-01,3.593698E+03,3.462622E+03,1.854856E-01,2.440730E-01,2.102319E+03,2.476884E+03,1.030833E-01,1.901924E-01,3.466274E+03,3.707374E+03,1.699624E-01,2.846780E-01,2.151007E+03,3.273883E+03,1.054706E-01,2.513918E-01
16:11:00,1.132682E+03,4.022527E+03,5.553931E-02,3.088765E-01,3.593698E+03,3.461714E+03,1.854856E-01,2.440090E-01,2.102319E+03,2.475685E+03,1.030833E-01,1.901004E-01,3.466275E+03,3.706401E+03,1.699625E-01,2.846033E-01,2.151007E+03,3.278422E+03,1.054707E-01,2.517404E-01
16:12:00,1.132685E+03,4.022388E+03,5.553947E-02,3.088659E-01,3.593699E+03,3.460788E+03,1.854857E-01,2.439438E-01,2.102320E+03,2.474477E+03,1.030834E-01,1.900076E-01,3.466276E+03,3.705408E+03,1.699625E-01,2.845270E-01,2.151008E+03,3.282904E+03,1.054707E-01,2.520845E-01
16:13:00,1.132688E+03,4.022238E+03,5.553962E-02,3.088544E-01,3.593700E+03,3.459844E+03,1.854857E-01,2.438772E-01,2.102320E+03,2.473259E+03,1.030834E-01,1.899140E-01,3.466277E+03,3.704395E+03,1.699626E-01,2.844492E-01,2.151008E+03,3.287330E+03,1.054707E-01,2.524244E-01
16:14:00,1.132691E+03,4.022077E+03,5.553977E-02,3.088420E-01,3.593701E+03,3.458881E+03,1.854858E-01,2.438093E-01,2.102321E+03,2.472030E+03,1.030834E-01,1.898197E-01,3.466277E+03,3.703361E+03,1.699626E-01,2.843698E-01,2.151009E+03,3.291698E+03,1.054707E-01,2.527598E-01
16:15:00,1.132694E+03,4.021904E+03,5.553992E-02,3.088287E-01,3.593702E+03,3.457899E+03,1.854858E-01,2.437401E-01,2.102321E+03,2.470791E+03,1.030834E-01,1.897246E-01,3.466278E+03,3.702306E+03,1.699627E-01,2.842888E-01,2.151009E+03,3.296008E+03,1.054707E-01,2.530907E-01
16:16:00,1.132697E+03,4.021719E+03,5.554008E-02,3.088145E-01,3.593702E+03,3.456899E+03,1.854859E-01,2.436696E-01,2.102321E+03,2.469543E+03,1.030834E-01,1.896287E-01,3.466279E+03,3.701232E+03,1.699627E-01,2.842063E-01,2.151010E+03,3.300261E+03,1.054708E-01,2.534173E-01
16:17:00,1.132700E+03,4.021524E+03,5.554023E-02,3.087995E-01,3.593703E+03,3.455881E+03,1.854859E-01,2.435978E-01,2.102322E+03,2.468284E+03,1.030835E-01,1.895321E-01,3.466280E+03,3.700137E+03,1.699627E-01,2.841223E-01,2.151010E+03,3.304457E+03,1.054708E-01,2.537395E-01
16:18:00,1.132703E+03,4.021316E+03,5.554038E-02,3.087836E-01,3.593704E+03,3.454844E+03,1.854859E-01,2.435247E-01,2.102322E+03,2.467016E+03,1.030835E-01,1.894347E-01,3.466281E+03,3.699022E+03,1.699628E-01,2.840367E-01,2.151010E+03,3.308594E+03,1.054708E-01,2.540572E-01
16:19:00,1.132706E+03,4.021098E+03,5.554053E-02,3.087668E-01,3.593705E+03,3.453787E+03,1.854860E-01,2.434503E-01,2.102323E+03,2.465736E+03,1.030835E-01,1.893364E-01,3.466282E+03,3.697886E+03,1.699628E-01,2.839494E-01,2.151011E+03,3.312672E+03,1.054708E-01,2.543703E-01
16:20:00,1.132710E+03,4.020867E+03,5.554068E-02,3.087491E-01,3.593706E+03,3.452713E+03,1.854860E-01,2.433745E-01,2.102323E+03,2.464447E+03,1.030835E-01,1.892374E-01,3.466283E+03,3.696731E+03,1.699629E-01,2.838607E-01,2.151011E+03,3.316693E+03,1.054708E-01,2.546790E-01
16:21:00,1.132713E+03,4.020626E+03,5.554084E-02,3.087305E-01,3.593706E+03,3.451620E+03,1.854861E-01,2.432975E-01,2.102324E+03,2.463148E+03,1.030835E-01,1.891377E-01,3.466283E+03,3.695555E+03,1.699629E-01,2.837704E-01,2.151012E+03,3.320655E+03,1.054709E-01,2.549833E-01
16:22:00,1.132716E+03,4.020372E+03,5.554099E-02,3.087111E-01,3.593707E+03,3.450509E+03,1.854861E-01,2.432192E-01,2.102324E+03,2.461839E+03,1.030836E-01,1.890371E-01,3.466284E+03,3.694358E+03,1.699629E-01,2.836785E-01,2.151012E+03,3.324558E+03,1.054709E-01,2.552830E-01
16:23:00,1.132719E+03,4.020108E+03,5.554114E-02,3.086907E-01,3.593708E+03,3.449378E+03,1.854862E-01,2.431395E-01,2.102324E+03,2.460519E+03,1.030836E-01,1.889358E-01,3.466285E+03,3.693142E+03,1.699630E-01,2.835851E-01,2.151012E+03,3.328401E+03,1.054709E-01,2.555781E-01
16:24:00,1.132722E+03,4.019831E+03,5.554129E-02,3.086695E-01,3.593709E+03,3.448230E+03,1.854862E-01,2.430585E-01,2.102325E+03,2.459189E+03,1.030836E-01,1.888337E-01,3.466286E+03,3.691905E+03,1.699630E-01,2.834901E-01,2.151013E+03,3.332184E+03,1.054709E-01,2.558686E-01
16:25:00,1.132725E+03,4.019544E+03,5.554144E-02,3.086474E-01,3.593710E+03,3.447063E+03,1.854862E-01,2.429763E-01,2.102325E+03,2.457849E+03,1.030836E-01,1.887308E-01,3.466287E+03,3.690648E+03,1.699631E-01,2.833936E-01,2.151013E+03,3.335909E+03,1.054709E-01,2.561546E-01
16:26:00,1.132728E+03,4.019244E+03,5.554159E-02,3.086245E-01,3.593711E+03,3.445877E+03,1.854863E-01,2.428927E-01,2.102326E+03,2.456499E+03,1.030836E-01,1.886271E-01,3.466288E+03,3.689370E+03,1.699631E-01,2.832955E-01,2.151014E+03,3.339573E+03,1.054710E-01,2.564359E-01
16:27:00,1.132731E+03,4.018934E+03,5.554174E-02,3.086006E-01,3.593711E+03,3.444673E+03,1.854863E-01,2.428078E-01,2.102326E+03,2.455138E+03,1.030837E-01,1.885226E-01,3.466289E+03,3.688073E+03,1.699632E-01,2.831959E-01,2.151014E+03,3.343175E+03,1.054710E-01,2.567125E-01
16:28:00,1.132734E+03,4.018611E+03,5.554190E-02,3.085759E-01,3.593712E+03,3.443451E+03,1.854864E-01,2.427217E-01,2.102326E+03,2.453767E+03,1.030837E-01,1.884173E-01,3.466289E+03,3.686756E+03,1.699632E-01,2.830948E-01,2.151014E+03,3.346717E+03,1.054710E-01,2.569845E-01
16:29:00,1.132737E+03,4.018278E+03,5.554205E-02,3.085502E-01,3.593713E+03,3.442212E+03,1.854864E-01,2.426344E-01,2.102327E+03,2.452386E+03,1.030837E-01,1.883113E-01,3.466290E+03,3.685420E+03,1.699632E-01,2.829922E-01,2.151015E+03,3.350199E+03,1.054710E-01,2.572518E-01
16:30:00,1.132740E+03,4.017933E+03,5.554220E-02,3.085237E-01,3.593714E+03,3.440955E+03,1.854864E-01,2.425458E-01,2.102327E+03,2.450995E+03,1.030837E-01,1.882045E-01,3.466291E+03,3.684065E+03,1.699633E-01,2.828881E-01,2.151015E+03,3.353619E+03,1.054710E-01,2.575144E-01
16:31:00,1.132744E+03,4.017576E+03,5.554235E-02,3.084964E-01,3.593715E+03,3.439680E+03,1.854865E-01,2.424559E-01,2.102328E+03,2.449593E+03,1.030837E-01,1.880968E-01,3.466292E+03,3.682690E+03,1.699633E-01,2.827825E-01,2.151016E+03,3.356975E+03,1.054711E-01,2.577722E-01
16:32:00,1.132747E+03,4.017208E+03,5.554250E-02,3.084681E-01,3.593715E+03,3.438388E+03,1.854865E-01,2.423648E-01,2.102328E+03,2.448181E+03,1.030838E-01,1.879884E-01,3.466293E+03,3.681296E+03,1.699634E-01,2.826755E-01,2.151016E+03,3.360270E+03,1.054711E-01,2.580252E-01
16:33:00,1.132750E+03,4.016828E+03,5.554265E-02,3.084390E-01,3.593716E+03,3.437078E+03,1.854866E-01,2.422725E-01,2.102328E+03,2.446758E+03,1.030838E-01,1.878791E-01,3.466294E+03,3.679882E+03,1.699634E-01,2.825670E-01,2.151016E+03,3.363504E+03,1.054711E-01,2.582735E-01
16:34:00,1.132753E+03,4.016437E+03,5.554280E-02,3.084089E-01,3.593717E+03,3.435750E+03,1.854866E-01,2.421789E-01,2.102329E+03,2.445325E+03,1.030838E-01,1.877691E-01,3.466295E+03,3.678450E+03,1.699634E-01,2.824569E-01,2.151017E+03,3.366674E+03,1.054711E-01,2.585169E-01
16:35:00,1.132756E+03,4.016035E+03,5.554295E-02,3.083780E-01,3.593718E+03,3.434404E+03,1.854866E-01,2.420840E-01,2.102329E+03,2.443882E+03,1.030838E-01,1.876583E-01,3.466295E+03,3.676997E+03,1.699635E-01,2.823454E-01,2.151017E+03,3.369779E+03,1.054711E-01,2.587553E-01
16:36:00,1.132759E+03,4.015621E+03,5.554310E-02,3.083462E-01,3.593719E+03,3.433039E+03,1.854867E-01,2.419878E-01,2.102330E+03,2.442428E+03,1.030838E-01,1.875467E-01,3.466296E+03,3.675525E+03,1.699635E-01,2.822324E-01,2.151018E+03,3.372822E+03,1.054712E-01,2.589890E-01
16:37:00,1.132762E+03,4.015196E+03,5.554325E-02,3.083136E-01,3.593719E+03,3.431657E+03,1.854867E-01,2.418904E-01,2.102330E+03,2.440964E+03,1.030839E-01,1.874342E-01,3.466297E+03,3.674034E+03,1.699636E-01,2.821179E-01,2.151018E+03,3.375801E+03,1.054712E-01,2.592177E-01
16:38:00,1.132765E+03,4.014759E+03,5.554340E-02,3.082801E-01,3.593720E+03,3.430257E+03,1.854868E-01,2.417917E-01,2.102331E+03,2.439490E+03,1.030839E-01,1.873210E-01,3.466298E+03,3.672523E+03,1.699636E-01,2.820019E-01,2.151018E+03,3.378715E+03,1.054712E-01,2.594415E-01
16:39:00,1.132768E+03,4.014311E+03,5.554355E-02,3.082457E-01,3.593721E+03,3.428839E+03,1.854868E-01,2.416917E-01,2.102331E+03,2.438005E+03,1.030839E-01,1.872070E-01,3.466299E+03,3.670993E+03,1.699637E-01,2.818844E-01,2.151019E+03,3.381563E+03,1.054712E-01,2.596602E-01
16:40:00,1.132771E+03,4.013852E+03,5.554370E-02,3.082104E-01,3.593722E+03,3.427403E+03,1.854869E-01,2.415905E-01,2.102331E+03,2.436509E+03,1.030839E-01,1.870922E-01,3.466300E+03,3.669444E+03,1.699637E-01,2.817654E-01,2.151019E+03,3.384345E+03,1.054712E-01,2.598738E-01
16:41:00,1.132774E+03,4.013381E+03,5.554385E-02,3.081742E-01,3.593723E+03,3.425949E+03,1.854869E-01,2.414880E-01,2.102332E+03,2.435003E+03,1.030839E-01,1.869765E-01,3.466300E+03,3.667876E+03,1.699637E-01,2.816450E-01,2.151020E+03,3.387062E+03,1.054713E-01,2.600824E-01
16:42:00,1.132777E+03,4.012899E+03,5.554400E-02,3.081372E-01,3.593723E+03,3.424477E+03,1.854869E-01,2.413842E-01,2.102332E+03,2.433487E+03,1.030840E-01,1.868601E-01,3.466301E+03,3.666288E+03,1.699638E-01,2.815231E-01,2.151020E+03,3.389710E+03,1.054713E-01,2.602857E-01
16:43:00,1.132780E+03,4.012405E+03,5.554415E-02,3.080993E-01,3.593724E+03,3.422987E+03,1.854870E-01,2.412792E-01,2.102333E+03,2.431960E+03,1.030840E-01,1.867428E-01,3.466302E+03,3.664682E+03,1.699638E-01,2.813997E-01,2.151020E+03,3.392289E+03,1.054713E-01,2.604838E-01
16:44:00,1.132783E+03,4.011900E+03,5.554430E-02,3.080605E-01,3.593725E+03,3.421479E+03,1.854870E-01,2.411729E-01,2.102333E+03,2.430423E+03,1.030840E-01,1.866248E-01,3.466303E+03,3.663057E+03,1.699639E-01,2.812749E-01,2.151021E+03,3.394800E+03,1.054713E-01,2.606766E-01
16:45:00,1.132786E+03,4.011384E+03,5.554445E-02,3.080209E-01,3.593726E+03,3.419953E+03,1.854871E-01,2.410654E-01,2.102333E+03,2.428875E+03,1.030840E-01,1.865060E-01,3.466304E+03,3.661413E+03,1.699639E-01,2.811487E-01,2.151021E+03,3.397242E+03,1.054713E-01,2.608641E-01
16:46:00,1.132789E+03,4.010856E+03,5.554460E-02,3.079804E-01,3.593727E+03,3.418410E+03,1.854871E-01,2.409566E-01,2.102334E+03,2.427317E+03,1.030840E-01,1.863863E-01,3.466305E+03,3.659750E+03,1.699639E-01,2.810210E-01,2.151022E+03,3.399614E+03,1.054714E-01,2.610462E-01
16:47:00,1.132792E+03,4.010317E+03,5.554475E-02,3.079390E-01,3.593727E+03,3.416848E+03,1.854871E-01,2.408465E-01,2.102334E+03,2.425748E+03,1.030841E-01,1.862658E-01,3.466305E+03,3.658068E+03,1.699640E-01,2.808919E-01,2.151022E+03,3.401914E+03,1.054714E-01,2.612229E-01
16:48:00,1.132795E+03,4.009767E+03,5.554490E-02,3.078967E-01,3.593728E+03,3.415268E+03,1.854872E-01,2.407351E-01,2.102335E+03,2.424168E+03,1.030841E-01,1.861445E-01,3.466306E+03,3.656368E+03,1.699640E-01,2.807614E-01,2.151022E+03,3.404144E+03,1.054714E-01,2.613941E-01
16:49:00,1.132799E+03,4.009206E+03,5.554504E-02,3.078536E-01,3.593729E+03,3.413670E+03,1.854872E-01,2.406225E-01,2.102335E+03,2.422579E+03,1.030841E-01,1.860225E-01,3.466307E+03,3.654650E+03,1.699641E-01,2.806295E-01,2.151023E+03,3.406303E+03,1.054714E-01,2.615599E-01
16:50:00,1.132802E+03,4.008633E+03,5.554519E-02,3.078096E-01,3.593730E+03,3.412055E+03,1.854873E-01,2.405086E-01,2.102335E+03,2.420978E+03,1.030841E-01,1.858996E-01,3.466308E+03,3.652914E+03,1.699641E-01,2.804961E-01,2.151023E+03,3.408390E+03,1.054714E-01,2.617201E-01
16:51:00,1.132805E+03,4.008049E+03,5.554534E-02,3.077648E-01,3.593730E+03,3.410420E+03,1.854873E-01,2.403934E-01,2.102336E+03,2.419367E+03,1.030841E-01,1.857759E-01,3.466309E+03,3.651159E+03,1.699641E-01,2.803613E-01,2.151024E+03,3.410372E+03,1.054715E-01,2.618723E-01
16:52:00,1.132808E+03,4.007453E+03,5.554549E-02,3.077191E-01,3.593731E+03,3.408768E+03,1.854873E-01,2.402770E-01,2.102336E+03,2.417746E+03,1.030842E-01,1.856514E-01,3.466310E+03,3.649386E+03,1.699642E-01,2.802252E-01,2.151024E+03,3.412310E+03,1.054715E-01,2.620211E-01
16:53:00,1.132811E+03,4.006847E+03,5.554564E-02,3.076725E-01,3.593732E+03,3.407098E+03,1.854874E-01,2.401592E-01,2.102337E+03,2.416114E+03,1.030842E-01,1.855260E-01,3.466311E+03,3.647595E+03,1.699642E-01,2.800877E-01,2.151024E+03,3.414144E+03,1.054715E-01,2.621620E-01
16:54:00,1.132814E+03,4.006229E+03,5.554579E-02,3.076250E-01,3.593733E+03,3.405409E+03,1.854874E-01,2.400402E-01,2.102337E+03,2.414471E+03,1.030842E-01,1.853999E-01,3.466311E+03,3.645786E+03,1.699643E-01,2.799488E-01,2.151025E+03,3.415902E+03,1.054715E-01,2.622970E-01
16:55:00,1.132817E+03,4.005600E+03,5.554594E-02,3.075767E-01,3.593734E+03,3.403702E+03,1.854875E-01,2.399199E-01,2.102337E+03,2.412818E+03,1.030842E-01,1.852730E-01,3.466312E+03,3.643960E+03,1.699643E-01,2.798085E-01,2.151025E+03,3.417583E+03,1.054715E-01,2.624260E-01
16:56:00,1.132820E+03,4.004960E+03,5.554608E-02,3.075276E-01,3.593734E+03,3.401002E+03,1.854875E-01,2.397296E-01,2.102338E+03,2.410496E+03,1.030842E-01,1.850946E-01,3.466313E+03,3.641076E+03,1.699644E-01,2.795871E-01,2.151026E+03,3.417125E+03,1.054716E-01,2.623908E-01
16:57:00,1.132823E+03,4.004308E+03,5.554623E-02,3.074775E-01,3.593735E+03,3.398238E+03,1.854876E-01,2.395347E-01,2.102338E+03,2.408132E+03,1.030843E-01,1.849132E-01,3.466314E+03,3.638138E+03,1.699644E-01,2.793615E-01,2.151026E+03,3.416558E+03,1.054716E-01,2.623473E-01
16:58:00,1.132826E+03,4.003645E+03,5.554638E-02,3.074267E-01,3.593736E+03,3.395432E+03,1.854876E-01,2.393369E-01,2.102339E+03,2.405742E+03,1.030843E-01,1.847296E-01,3.466315E+03,3.635159E+03,1.699644E-01,2.791328E-01,2.151026E+03,3.415837E+03,1.054716E-01,2.622919E-01
16:59:00,1.132829E+03,4.002971E+03,5.554653E-02,3.073749E-01,3.593737E+03,3.392587E+03,1.854876E-01,2.391364E-01,2.102339E+03,2.403326E+03,1.030843E-01,1.845441E-01,3.466316E+03,3.632138E+03,1.699645E-01,2.789008E-01,2.151027E+03,3.415046E+03,1.054716E-01,2.622311E-01
17:00:00,1.132832E+03,4.002285E+03,5.554668E-02,3.073222E-01,3.593738E+03,3.389705E+03,1.854877E-01,2.389333E-01,2.102339E+03,2.400886E+03,1.030843E-01,1.843568E-01,3.466316E+03,3.629078E+03,1.699645E-01,2.786658E-01,2.151027E+03,3.414160E+03,1.054716E-01,2.621632E-01
17:01:00,1.132835E+03,4.001586E+03,5.554682E-02,3.072685E-01,3.593738E+03,3.386774E+03,1.854877E-01,2.387266E-01,2.102340E+03,2.398414E+03,1.030843E-01,1.841669E-01,3.466317E+03,3.625943E+03,1.699646E-01,2.784251E-01,2.151028E+03,3.413171E+03,1.054717E-01,2.620872E-01
17:02:00,1.132838E+03,4.000874E+03,5.554697E-02,3.072139E-01,3.593739E+03,3.384760E+03,1.854878E-01,2.385847E-01,2.102340E+03,2.396564E+03,1.030844E-01,1.840249E-01,3.466318E+03,3.623788E+03,1.699646E-01,2.782596E-01,2.151028E+03,3.414130E+03,1.054717E-01,2.621608E-01
17:03:00,1.132841E+03,4.000149E+03,5.554712E-02,3.071582E-01,3.593740E+03,3.382736E+03,1.854878E-01,2.384420E-01,2.102341E+03,2.394707E+03,1.030844E-01,1.838823E-01,3.466319E+03,3.621612E+03,1.699646E-01,2.780925E-01,2.151028E+03,3.415034E+03,1.054717E-01,2.622302E-01
17:04:00,1.132844E+03,3.999410E+03,5.554726E-02,3.071014E-01,3.593741E+03,3.380679E+03,1.854878E-01,2.382970E-01,2.102341E+03,2.392830E+03,1.030844E-01,1.837382E-01,3.466320E+03,3.619398E+03,1.699647E-01,2.779225E-01,2.151029E+03,3.415870E+03,1.054717E-01,2.622944E-01
17:05:00,1.132847E+03,3.998657E+03,5.554741E-02,3.070436E-01,3.593742E+03,3.378585E+03,1.854879E-01,2.381494E-01,2.102341E+03,2.390931E+03,1.030844E-01,1.835924E-01,3.466320E+03,3.617151E+03,1.699647E-01,2.777499E-01,2.151029E+03,3.416616E+03,1.054717E-01,2.623517E-01
17:06:00,1.132850E+03,3.997891E+03,5.554756E-02,3.069848E-01,3.593742E+03,3.376452E+03,1.854879E-01,2.379991E-01,2.102342E+03,2.389009E+03,1.030844E-01,1.834447E-01,3.466321E+03,3.614866E+03,1.699648E-01,2.775745E-01,2.151030E+03,3.417263E+03,1.054718E-01,2.624014E-01
17:07:00,1.132853E+03,3.997112E+03,5.554771E-02,3.069249E-01,3.593743E+03,3.374294E+03,1.854880E-01,2.378470E-01,2.102342E+03,2.387072E+03,1.030845E-01,1.832960E-01,3.466322E+03,3.612581E+03,1.699648E-01,2.773990E-01,2.151030E+03,3.417824E+03,1.054718E-01,2.624444E-01
17:08:00,1.132856E+03,3.996319E+03,5.554785E-02,3.068641E-01,3.593744E+03,3.372118E+03,1.854880E-01,2.376936E-01,2.102343E+03,2.385126E+03,1.030845E-01,1.831465E-01,3.466323E+03,3.610280E+03,1.699648E-01,2.772223E-01,2.151030E+03,3.418309E+03,1.054718E-01,2.624817E-01
17:09:00,1.132859E+03,3.995514E+03,5.554800E-02,3.068023E-01,3.593745E+03,3.369926E+03,1.854880E-01,2.375391E-01,2.102343E+03,2.383170E+03,1.030845E-01,1.829964E-01,3.466324E+03,3.607965E+03,1.699649E-01,2.770446E-01,2.151031E+03,3.418724E+03,1.054718E-01,2.625135E-01
17:10:00,1.132862E+03,3.994697E+03,5.554815E-02,3.067395E-01,3.593745E+03,3.367717E+03,1.854881E-01,2.373833E-01,2.102343E+03,2.381206E+03,1.030845E-01,1.828455E-01,3.466325E+03,3.605637E+03,1.699649E-01,2.768658E-01,2.151031E+03,3.419064E+03,1.054718E-01,2.625397E-01
17:11:00,1.132865E+03,3.993867E+03,5.554829E-02,3.066758E-01,3.593746E+03,3.365490E+03,1.854881E-01,2.372264E-01,2.102344E+03,2.379232E+03,1.030845E-01,1.826940E-01,3.466325E+03,3.603295E+03,1.699650E-01,2.766860E-01,2.151032E+03,3.419330E+03,1.054719E-01,2.625601E-01
17:12:00,1.132868E+03,3.993026E+03,5.554844E-02,3.066112E-01,3.593747E+03,3.363247E+03,1.854882E-01,2.370683E-01,2.102344E+03,2.377249E+03,1.030846E-01,1.825417E-01,3.466326E+03,3.600939E+03,1.699650E-01,2.765051E-01,2.151032E+03,3.419522E+03,1.054719E-01,2.625748E-01
17:13:00,1.132871E+03,3.992172E+03,5.554859E-02,3.065457E-01,3.593748E+03,3.360987E+03,1.854882E-01,2.369089E-01,2.102345E+03,2.375256E+03,1.030846E-01,1.823887E-01,3.466327E+03,3.598570E+03,1.699650E-01,2.763231E-01,2.151032E+03,3.419639E+03,1.054719E-01,2.625838E-01
17:14:00,1.132874E+03,3.991307E+03,5.554873E-02,3.064793E-01,3.593749E+03,3.358708E+03,1.854882E-01,2.367484E-01,2.102345E+03,2.373254E+03,1.030846E-01,1.822350E-01,3.466328E+03,3.596186E+03,1.699651E-01,2.761401E-01,2.151033E+03,3.419679E+03,1.054719E-01,2.625868E-01
17:15:00,1.132877E+03,3.990431E+03,5.554888E-02,3.064119E-01,3.593749E+03,3.356412E+03,1.854883E-01,2.365865E-01,2.102345E+03,2.371242E+03,1.030846E-01,1.820805E-01,3.466329E+03,3.593807E+03,1.699651E-01,2.759574E-01,2.151033E+03,3.419638E+03,1.054719E-01,2.625837E-01
17:16:00,1.132880E+03,3.989543E+03,5.554902E-02,3.063438E-01,3.593750E+03,3.354097E+03,1.854883E-01,2.364233E-01,2.102346E+03,2.369220E+03,1.030846E-01,1.819252E-01,3.466330E+03,3.591494E+03,1.699652E-01,2.757798E-01,2.151034E+03,3.419519E+03,1.054719E-01,2.625746E-01
17:17:00,1.132883E+03,3.988643E+03,5.554917E-02,3.062747E-01,3.593751E+03,3.351764E+03,1.854884E-01,2.362589E-01,2.102346E+03,2.367188E+03,1.030847E-01,1.817692E-01,3.466330E+03,3.589253E+03,1.699652E-01,2.756077E-01,2.151034E+03,3.419321E+03,1.054720E-01,2.625594E-01
17:18:00,1.132886E+03,3.987733E+03,5.554932E-02,3.062047E-01,3.593752E+03,3.349413E+03,1.854884E-01,2.360931E-01,2.102347E+03,2.365146E+03,1.030847E-01,1.816124E-01,3.466331E+03,3.587083E+03,1.699652E-01,2.754411E-01,2.151034E+03,3.419043E+03,1.054720E-01,2.625380E-01
17:19:00,1.132889E+03,3.986810E+03,5.554946E-02,3.061339E-01,3.593752E+03,3.347043E+03,1.854884E-01,2.359260E-01,2.102347E+03,2.363094E+03,1.030847E-01,1.814548E-01,3.466332E+03,3.584983E+03,1.699653E-01,2.752799E-01,2.151035E+03,3.418683E+03,1.054720E-01,2.625104E-01
17:20:00,1.132892E+03,3.985877E+03,5.554961E-02,3.060623E-01,3.593753E+03,3.344654E+03,1.854885E-01,2.357577E-01,2.102347E+03,2.361032E+03,1.030847E-01,1.812964E-01,3.466333E+03,3.582956E+03,1.699653E-01,2.751242E-01,2.151035E+03,3.418241E+03,1.054720E-01,2.624765E-01
17:21:00,1.132895E+03,3.984932E+03,5.554975E-02,3.059897E-01,3.593754E+03,3.342247E+03,1.854885E-01,2.355880E-01,2.102348E+03,2.358959E+03,1.030847E-01,1.811373E-01,3.466334E+03,3.580982E+03,1.699654E-01,2.749727E-01,2.151036E+03,3.417718E+03,1.054720E-01,2.624363E-01
17:22:00,1.132898E+03,3.983977E+03,5.554990E-02,3.059163E-01,3.593755E+03,3.339820E+03,1.854886E-01,2.354170E-01,2.102348E+03,2.356876E+03,1.030847E-01,1.809774E-01,3.466334E+03,3.579000E+03,1.699654E-01,2.748205E-01,2.151036E+03,3.417112E+03,1.054721E-01,2.623897E-01
17:23:00,1.132900E+03,3.983010E+03,5.555004E-02,3.058421E-01,3.593755E+03,3.337375E+03,1.854886E-01,2.352446E-01,2.102349E+03,2.354783E+03,1.030848E-01,1.808166E-01,3.466335E+03,3.577004E+03,1.699654E-01,2.746671E-01,2.151036E+03,3.416421E+03,1.054721E-01,2.623367E-01
17:24:00,1.132903E+03,3.982032E+03,5.555019E-02,3.057670E-01,3.593756E+03,3.334911E+03,1.854886E-01,2.350709E-01,2.102349E+03,2.352680E+03,1.030848E-01,1.806551E-01,3.466336E+03,3.574994E+03,1.699655E-01,2.745128E-01,2.151037E+03,3.415647E+03,1.054721E-01,2.622773E-01
17:25:00,1.132906E+03,3.981044E+03,5.555033E-02,3.056911E-01,3.593757E+03,3.332428E+03,1.854887E-01,2.348959E-01,2.102349E+03,2.350567E+03,1.030848E-01,1.804929E-01,3.466337E+03,3.572970E+03,1.699655E-01,2.743575E-01,2.151037E+03,3.414791E+03,1.054721E-01,2.622115E-01
17:26:00,1.132909E+03,3.980044E+03,5.555048E-02,3.056144E-01,3.593758E+03,3.329926E+03,1.854887E-01,2.347195E-01,2.102350E+03,2.348443E+03,1.030848E-01,1.803298E-01,3.466338E+03,3.570933E+03,1.699656E-01,2.742010E-01,2.151038E+03,3.413849E+03,1.054721E-01,2.621392E-01
17:27:00,1.132912E+03,3.979034E+03,5.555062E-02,3.055368E-01,3.593759E+03,3.327404E+03,1.854888E-01,2.345418E-01,2.102350E+03,2.346309E+03,1.030848E-01,1.801659E-01,3.466339E+03,3.568881E+03,1.699656E-01,2.740435E-01,2.151038E+03,3.412821E+03,1.054722E-01,2.620603E-01
17:28:00,1.132915E+03,3.978013E+03,5.555077E-02,3.054584E-01,3.593759E+03,3.324863E+03,1.854888E-01,2.343627E-01,2.102351E+03,2.344165E+03,1.030849E-01,1.800013E-01,3.466339E+03,3.566815E+03,1.699656E-01,2.738848E-01,2.151038E+03,3.411708E+03,1.054722E-01,2.619748E-01
17:29:00,1.132918E+03,3.976981E+03,5.555091E-02,3.053792E-01,3.593760E+03,3.322304E+03,1.854888E-01,2.341823E-01,2.102351E+03,2.342011E+03,1.030849E-01,1.798359E-01,3.466340E+03,3.564885E+03,1.699657E-01,2.737366E-01,2.151039E+03,3.410511E+03,1.054722E-01,2.618828E-01
17:30:00,1.132921E+03,3.975938E+03,5.555106E-02,3.052991E-01,3.593761E+03,3.319725E+03,1.854889E-01,2.340005E-01,2.102351E+03,2.339846E+03,1.030849E-01,1.796697E-01,3.466341E+03,3.563133E+03,1.699657E-01,2.736021E-01,2.151039E+03,3.409226E+03,1.054722E-01,2.617842E-01
17:31:00,1.132924E+03,3.974885E+03,5.555120E-02,3.052182E-01,3.593762E+03,3.317127E+03,1.854889E-01,2.338174E-01,2.102352E+03,2.337671E+03,1.030849E-01,1.795027E-01,3.466342E+03,3.561575E+03,1.699658E-01,2.734825E-01,2.151039E+03,3.407854E+03,1.054722E-01,2.616789E-01
17:32:00,1.132927E+03,3.973821E+03,5.555135E-02,3.051365E-01,3.593762E+03,3.314510E+03,1.854890E-01,2.336329E-01,2.102352E+03,2.335487E+03,1.030849E-01,1.793349E-01,3.466343E+03,3.560220E+03,1.699658E-01,2.733784E-01,2.151040E+03,3.406396E+03,1.054723E-01,2.615669E-01
17:33:00,1.132930E+03,3.972747E+03,5.555149E-02,3.050540E-01,3.593763E+03,3.311873E+03,1.854890E-01,2.334470E-01,2.102352E+03,2.333292E+03,1.030850E-01,1.791664E-01,3.466343E+03,3.559075E+03,1.699658E-01,2.732905E-01,2.151040E+03,3.404851E+03,1.054723E-01,2.614483E-01
17:34:00,1.132933E+03,3.971662E+03,5.555164E-02,3.049707E-01,3.593764E+03,3.309218E+03,1.854890E-01,2.332598E-01,2.102353E+03,2.331087E+03,1.030850E-01,1.789970E-01,3.466344E+03,3.558147E+03,1.699659E-01,2.732192E-01,2.151041E+03,3.403227E+03,1.054723E-01,2.613235E-01
17:35:00,1.132936E+03,3.970566E+03,5.555178E-02,3.048866E-01,3.593765E+03,3.306542E+03,1.854891E-01,2.330713E-01,2.102353E+03,2.328871E+03,1.030850E-01,1.788269E-01,3.466345E+03,3.557294E+03,1.699659E-01,2.731537E-01,2.151041E+03,3.401532E+03,1.054723E-01,2.611934E-01
17:36:00,1.132939E+03,3.969461E+03,5.555192E-02,3.048017E-01,3.593765E+03,3.303848E+03,1.854891E-01,2.328813E-01,2.102354E+03,2.326646E+03,1.030850E-01,1.786561E-01,3.466346E+03,3.556479E+03,1.699660E-01,2.730911E-01,2.151041E+03,3.399775E+03,1.054723E-01,2.610585E-01
17:37:00,1.132942E+03,3.968345E+03,5.555207E-02,3.047160E-01,3.593766E+03,3.301134E+03,1.854892E-01,2.326901E-01,2.102354E+03,2.324412E+03,1.030850E-01,1.784845E-01,3.466347E+03,3.555692E+03,1.699660E-01,2.730307E-01,2.151042E+03,3.397962E+03,1.054723E-01,2.609193E-01
17:38:00,1.132945E+03,3.967220E+03,5.555221E-02,3.046296E-01,3.593767E+03,3.298402E+03,1.854892E-01,2.324974E-01,2.102354E+03,2.322167E+03,1.030851E-01,1.783121E-01,3.466347E+03,3.554937E+03,1.699660E-01,2.729728E-01,2.151042E+03,3.396092E+03,1.054724E-01,2.607757E-01
17:39:00,1.132948E+03,3.966086E+03,5.555235E-02,3.045426E-01,3.593768E+03,3.295649E+03,1.854892E-01,2.323034E-01,2.102355E+03,2.319912E+03,1.030851E-01,1.781390E-01,3.466348E+03,3.554214E+03,1.699661E-01,2.729172E-01,2.151043E+03,3.394167E+03,1.054724E-01,2.606278E-01
17:40:00,1.132951E+03,3.964944E+03,5.555250E-02,3.044548E-01,3.593769E+03,3.292878E+03,1.854893E-01,2.321081E-01,2.102355E+03,2.317649E+03,1.030851E-01,1.779652E-01,3.466349E+03,3.553522E+03,1.699661E-01,2.728641E-01,2.151043E+03,3.392182E+03,1.054724E-01,2.604754E-01
17:41:00,1.132953E+03,3.963794E+03,5.555264E-02,3.043666E-01,3.593769E+03,3.290087E+03,1.854893E-01,2.319114E-01,2.102356E+03,2.315376E+03,1.030851E-01,1.777906E-01,3.466350E+03,3.552859E+03,1.699662E-01,2.728132E-01,2.151043E+03,3.390130E+03,1.054724E-01,2.603179E-01
17:42:00,1.132956E+03,3.962638E+03,5.555279E-02,3.042778E-01,3.593770E+03,3.287277E+03,1.854893E-01,2.317133E-01,2.102356E+03,2.313093E+03,1.030851E-01,1.776154E-01,3.466351E+03,3.552226E+03,1.699662E-01,2.727646E-01,2.151044E+03,3.388003E+03,1.054724E-01,2.601545E-01
17:43:00,1.132959E+03,3.961476E+03,5.555293E-02,3.041886E-01,3.593771E+03,3.284448E+03,1.854894E-01,2.315139E-01,2.102356E+03,2.310801E+03,1.030852E-01,1.774394E-01,3.466351E+03,3.551622E+03,1.699662E-01,2.727182E-01,2.151044E+03,3.385795E+03,1.054725E-01,2.599850E-01
17:44:00,1.132962E+03,3.960310E+03,5.555307E-02,3.040991E-01,3.593772E+03,3.281599E+03,1.854894E-01,2.313131E-01,2.102357E+03,2.308500E+03,1.030852E-01,1.772627E-01,3.466352E+03,3.551046E+03,1.699663E-01,2.726740E-01,2.151044E+03,3.383509E+03,1.054725E-01,2.598094E-01
17:45:00,1.132965E+03,3.959140E+03,5.555321E-02,3.040092E-01,3.593772E+03,3.278732E+03,1.854895E-01,2.311110E-01,2.102357E+03,2.306190E+03,1.030852E-01,1.770853E-01,3.466353E+03,3.550495E+03,1.699663E-01,2.726317E-01,2.151045E+03,3.381143E+03,1.054725E-01,2.596277E-01
17:46:00,1.132968E+03,3.957967E+03,5.555336E-02,3.039192E-01,3.593773E+03,3.275846E+03,1.854895E-01,2.309075E-01,2.102358E+03,2.303871E+03,1.030852E-01,1.769073E-01,3.466354E+03,3.549969E+03,1.699664E-01,2.725913E-01,2.151045E+03,3.378692E+03,1.054725E-01,2.594396E-01
17:47:00,1.132971E+03,3.956791E+03,5.555350E-02,3.038288E-01,3.593774E+03,3.272940E+03,1.854895E-01,2.307027E-01,2.102358E+03,2.301543E+03,1.030852E-01,1.767285E-01,3.466355E+03,3.549468E+03,1.699664E-01,2.725528E-01,2.151046E+03,3.376155E+03,1.054725E-01,2.592447E-01
17:48:00,1.132974E+03,3.955612E+03,5.555364E-02,3.037383E-01,3.593775E+03,3.270015E+03,1.854896E-01,2.304965E-01,2.102358E+03,2.299206E+03,1.030852E-01,1.765491E-01,3.466355E+03,3.548989E+03,1.699664E-01,2.725160E-01,2.151046E+03,3.373533E+03,1.054726E-01,2.590434E-01
