Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
17:49:00,1.132977E+03,3.954430E+03,5.555379E-02,3.036476E-01,3.593775E+03,3.267071E+03,1.854896E-01,2.302890E-01,2.102359E+03,2.296861E+03,1.030853E-01,1.763690E-01,3.466356E+03,3.548531E+03,1.699665E-01,2.724809E-01,2.151046E+03,3.370826E+03,1.054726E-01,2.588355E-01
17:50:00,1.132980E+03,3.953246E+03,5.555393E-02,3.035567E-01,3.593776E+03,3.264108E+03,1.854897E-01,2.300801E-01,2.102359E+03,2.294507E+03,1.030853E-01,1.761882E-01,3.466357E+03,3.548094E+03,1.699665E-01,2.724473E-01,2.151047E+03,3.368030E+03,1.054726E-01,2.586208E-01
17:51:00,1.132983E+03,3.952060E+03,5.555407E-02,3.034655E-01,3.593777E+03,3.261126E+03,1.854897E-01,2.298699E-01,2.102359E+03,2.292143E+03,1.030853E-01,1.760067E-01,3.466358E+03,3.547676E+03,1.699666E-01,2.724152E-01,2.151047E+03,3.365143E+03,1.054726E-01,2.583991E-01
17:52:00,1.132986E+03,3.950871E+03,5.555421E-02,3.033742E-01,3.593778E+03,3.258124E+03,1.854897E-01,2.296584E-01,2.102360E+03,2.289771E+03,1.030853E-01,1.758245E-01,3.466359E+03,3.547275E+03,1.699666E-01,2.723844E-01,2.151048E+03,3.362167E+03,1.054726E-01,2.581706E-01
17:53:00,1.132988E+03,3.949679E+03,5.555436E-02,3.032827E-01,3.593778E+03,3.255105E+03,1.854898E-01,2.294455E-01,2.102360E+03,2.287391E+03,1.030853E-01,1.756418E-01,3.466359E+03,3.546890E+03,1.699666E-01,2.723549E-01,2.151048E+03,3.359102E+03,1.054727E-01,2.579353E-01
17:54:00,1.132991E+03,3.948484E+03,5.555450E-02,3.031910E-01,3.593779E+03,3.252066E+03,1.854898E-01,2.292313E-01,2.102361E+03,2.285001E+03,1.030854E-01,1.754583E-01,3.466360E+03,3.546520E+03,1.699667E-01,2.723265E-01,2.151048E+03,3.355945E+03,1.054727E-01,2.576928E-01
17:55:00,1.132994E+03,3.947287E+03,5.555464E-02,3.030990E-01,3.593780E+03,3.249008E+03,1.854899E-01,2.290158E-01,2.102361E+03,2.282603E+03,1.030854E-01,1.752742E-01,3.466361E+03,3.546164E+03,1.699667E-01,2.722991E-01,2.151049E+03,3.352693E+03,1.054727E-01,2.574431E-01
17:56:00,1.132997E+03,3.946086E+03,5.555478E-02,3.030068E-01,3.593781E+03,3.245931E+03,1.854899E-01,2.287989E-01,2.102361E+03,2.280197E+03,1.030854E-01,1.750894E-01,3.466362E+03,3.545820E+03,1.699668E-01,2.722727E-01,2.151049E+03,3.349349E+03,1.054727E-01,2.571864E-01
17:57:00,1.133000E+03,3.944882E+03,5.555492E-02,3.029144E-01,3.593781E+03,3.242835E+03,1.854899E-01,2.285807E-01,2.102362E+03,2.277782E+03,1.030854E-01,1.749039E-01,3.466363E+03,3.545485E+03,1.699668E-01,2.722470E-01,2.151049E+03,3.345913E+03,1.054727E-01,2.569225E-01
17:58:00,1.133003E+03,3.943675E+03,5.555507E-02,3.028217E-01,3.593782E+03,3.239721E+03,1.854900E-01,2.283611E-01,2.102362E+03,2.275358E+03,1.030854E-01,1.747178E-01,3.466363E+03,3.545159E+03,1.699668E-01,2.722220E-01,2.151050E+03,3.342382E+03,1.054727E-01,2.566514E-01
17:59:00,1.133006E+03,3.942464E+03,5.555521E-02,3.027287E-01,3.593783E+03,3.236587E+03,1.854900E-01,2.281403E-01,2.102363E+03,2.272926E+03,1.030855E-01,1.745310E-01,3.466364E+03,3.544841E+03,1.699669E-01,2.721975E-01,2.151050E+03,3.338754E+03,1.054728E-01,2.563728E-01
18:00:00,1.133009E+03,3.941249E+03,5.555535E-02,3.026354E-01,3.593784E+03,3.233435E+03,1.854900E-01,2.279181E-01,2.102363E+03,2.270485E+03,1.030855E-01,1.743436E-01,3.466365E+03,3.544529E+03,1.699669E-01,2.721736E-01,2.151051E+03,3.335031E+03,1.054728E-01,2.560869E-01
18:01:00,1.133012E+03,3.940029E+03,5.555549E-02,3.025418E-01,3.702044E+03,3.230228E+03,1.910778E-01,2.276920E-01,2.171893E+03,2.268010E+03,1.064947E-01,1.741536E-01,3.570660E+03,3.544182E+03,1.750808E-01,2.721469E-01,2.220581E+03,3.331180E+03,1.088821E-01,2.557912E-01
18:02:00,1.133014E+03,3.938806E+03,5.555563E-02,3.024478E-01,3.810379E+03,3.226964E+03,1.966694E-01,2.274620E-01,2.241474E+03,2.265501E+03,1.099065E-01,1.739609E-01,3.675025E+03,3.543794E+03,1.801981E-01,2.721172E-01,2.290160E+03,3.327198E+03,1.122937E-01,2.554854E-01
18:03:00,1.133017E+03,3.937577E+03,5.555577E-02,3.023535E-01,3.918698E+03,3.223645E+03,2.022602E-01,2.272280E-01,2.311042E+03,2.262958E+03,1.133176E-01,1.737656E-01,3.779375E+03,3.543364E+03,1.853147E-01,2.720841E-01,2.359728E+03,3.323082E+03,1.157048E-01,2.551694E-01
18:04:00,1.133020E+03,3.936344E+03,5.555591E-02,3.022588E-01,4.027048E+03,3.220269E+03,2.078526E-01,2.269901E-01,2.380630E+03,2.260380E+03,1.167297E-01,1.735677E-01,3.883752E+03,3.542889E+03,1.904326E-01,2.720476E-01,2.429316E+03,3.318836E+03,1.191169E-01,2.548433E-01
18:05:00,1.133023E+03,3.935105E+03,5.555606E-02,3.021636E-01,4.135421E+03,3.216838E+03,2.134462E-01,2.267482E-01,2.450231E+03,2.257768E+03,1.201424E-01,1.733671E-01,3.988149E+03,3.542367E+03,1.955514E-01,2.720076E-01,2.498917E+03,3.314457E+03,1.225296E-01,2.545071E-01
18:06:00,1.133026E+03,3.933861E+03,5.555620E-02,3.020681E-01,4.243816E+03,3.213351E+03,2.190408E-01,2.265024E-01,2.519845E+03,2.255121E+03,1.235557E-01,1.731638E-01,4.092565E+03,3.541798E+03,2.006712E-01,2.719639E-01,2.568532E+03,3.309945E+03,1.259430E-01,2.541606E-01
18:07:00,1.133029E+03,3.932611E+03,5.555634E-02,3.019721E-01,4.243970E+03,3.209843E+03,2.190488E-01,2.262551E-01,2.519942E+03,2.252464E+03,1.235604E-01,1.729599E-01,4.092705E+03,3.541217E+03,2.006779E-01,2.719192E-01,2.568630E+03,3.305330E+03,1.259477E-01,2.538062E-01
18:08:00,1.133032E+03,3.931354E+03,5.555648E-02,3.018756E-01,4.244070E+03,3.206316E+03,2.190540E-01,2.260065E-01,2.520000E+03,2.249798E+03,1.235632E-01,1.727551E-01,4.092793E+03,3.540599E+03,2.006822E-01,2.718718E-01,2.568690E+03,3.300612E+03,1.259506E-01,2.534440E-01
18:09:00,1.133035E+03,3.930091E+03,5.555662E-02,3.017786E-01,4.244205E+03,3.202770E+03,2.190609E-01,2.257565E-01,2.520082E+03,2.247123E+03,1.235671E-01,1.725497E-01,4.092913E+03,3.539941E+03,2.006880E-01,2.718213E-01,2.568773E+03,3.295793E+03,1.259546E-01,2.530739E-01
18:10:00,1.133037E+03,3.928821E+03,5.555676E-02,3.016811E-01,4.244326E+03,3.199203E+03,2.190671E-01,2.255051E-01,2.520155E+03,2.244438E+03,1.235707E-01,1.723435E-01,4.093022E+03,3.539244E+03,2.006932E-01,2.717677E-01,2.568848E+03,3.290870E+03,1.259582E-01,2.526959E-01
18:11:00,1.133040E+03,3.927544E+03,5.555690E-02,3.015831E-01,4.244442E+03,3.195617E+03,2.190731E-01,2.252524E-01,2.520226E+03,2.241743E+03,1.235741E-01,1.721366E-01,4.093127E+03,3.538507E+03,2.006983E-01,2.717112E-01,2.568920E+03,3.285841E+03,1.259617E-01,2.523098E-01
18:12:00,1.133043E+03,3.926260E+03,5.555704E-02,3.014844E-01,4.244554E+03,3.192011E+03,2.190789E-01,2.249982E-01,2.520294E+03,2.239040E+03,1.235773E-01,1.719290E-01,4.093227E+03,3.537728E+03,2.007031E-01,2.716514E-01,2.568989E+03,3.280709E+03,1.259650E-01,2.519157E-01
18:13:00,1.133046E+03,3.924968E+03,5.555718E-02,3.013852E-01,4.244661E+03,3.188387E+03,2.190844E-01,2.247427E-01,2.520359E+03,2.236327E+03,1.235805E-01,1.717207E-01,4.093325E+03,3.536904E+03,2.007078E-01,2.715881E-01,2.569055E+03,3.275474E+03,1.259682E-01,2.515136E-01
18:14:00,1.133049E+03,3.923667E+03,5.555733E-02,3.012854E-01,4.244764E+03,3.184743E+03,2.190897E-01,2.244859E-01,2.520422E+03,2.233606E+03,1.235835E-01,1.715117E-01,4.093419E+03,3.536054E+03,2.007124E-01,2.715228E-01,2.569119E+03,3.270133E+03,1.259713E-01,2.511035E-01
18:15:00,1.133052E+03,3.922359E+03,5.555747E-02,3.011849E-01,4.244864E+03,3.181080E+03,2.190948E-01,2.242277E-01,2.520483E+03,2.230875E+03,1.235864E-01,1.713021E-01,4.093510E+03,3.535174E+03,2.007167E-01,2.714552E-01,2.569181E+03,3.264685E+03,1.259743E-01,2.506852E-01
18:16:00,1.133055E+03,3.921042E+03,5.555761E-02,3.010837E-01,4.244960E+03,3.177398E+03,2.190998E-01,2.239682E-01,2.520542E+03,2.228135E+03,1.235893E-01,1.710917E-01,4.093598E+03,3.534259E+03,2.007210E-01,2.713850E-01,2.569241E+03,3.259132E+03,1.259771E-01,2.502588E-01
18:17:00,1.133058E+03,3.919715E+03,5.555775E-02,3.009819E-01,4.245052E+03,3.173698E+03,2.191045E-01,2.237074E-01,2.520598E+03,2.225387E+03,1.235920E-01,1.708807E-01,4.093683E+03,3.533303E+03,2.007251E-01,2.713116E-01,2.569299E+03,3.253475E+03,1.259799E-01,2.498244E-01
18:18:00,1.133061E+03,3.918380E+03,5.555789E-02,3.008794E-01,4.245141E+03,3.169980E+03,2.191091E-01,2.234452E-01,2.520653E+03,2.222631E+03,1.235946E-01,1.706690E-01,4.093765E+03,3.532302E+03,2.007290E-01,2.712347E-01,2.569354E+03,3.247711E+03,1.259826E-01,2.493818E-01
18:19:00,1.133063E+03,3.917036E+03,5.555804E-02,3.007762E-01,4.245227E+03,3.166242E+03,2.191135E-01,2.231818E-01,2.520706E+03,2.219865E+03,1.235972E-01,1.704567E-01,4.093844E+03,3.531255E+03,2.007329E-01,2.711543E-01,2.569408E+03,3.241839E+03,1.259852E-01,2.489309E-01
18:20:00,1.133066E+03,3.915682E+03,5.555818E-02,3.006722E-01,4.245309E+03,3.162486E+03,2.191178E-01,2.229170E-01,2.520757E+03,2.217091E+03,1.235996E-01,1.702437E-01,4.093921E+03,3.530161E+03,2.007366E-01,2.710703E-01,2.569459E+03,3.235861E+03,1.259877E-01,2.484719E-01
18:21:00,1.133069E+03,3.914318E+03,5.555832E-02,3.005675E-01,4.245388E+03,3.158712E+03,2.191218E-01,2.226510E-01,2.520806E+03,2.214309E+03,1.236020E-01,1.700300E-01,4.093995E+03,3.529019E+03,2.007402E-01,2.709827E-01,2.569509E+03,3.229776E+03,1.259901E-01,2.480046E-01
18:22:00,1.133072E+03,3.912945E+03,5.555847E-02,3.004620E-01,4.245465E+03,3.154920E+03,2.191258E-01,2.223837E-01,2.520853E+03,2.211518E+03,1.236043E-01,1.698157E-01,4.094067E+03,3.527826E+03,2.007436E-01,2.708910E-01,2.569557E+03,3.223583E+03,1.259924E-01,2.475290E-01
18:23:00,1.133075E+03,3.911561E+03,5.555861E-02,3.003557E-01,4.245539E+03,3.151109E+03,2.191296E-01,2.221151E-01,2.520899E+03,2.208719E+03,1.236065E-01,1.696007E-01,4.094137E+03,3.526581E+03,2.007470E-01,2.707954E-01,2.569603E+03,3.217280E+03,1.259946E-01,2.470451E-01
18:24:00,1.133078E+03,3.910166E+03,5.555875E-02,3.002487E-01,4.245610E+03,3.147280E+03,2.191332E-01,2.218452E-01,2.520943E+03,2.205911E+03,1.236086E-01,1.693851E-01,4.094204E+03,3.525280E+03,2.007502E-01,2.706955E-01,2.569648E+03,3.210869E+03,1.259968E-01,2.465528E-01
18:25:00,1.133081E+03,3.908762E+03,5.555890E-02,3.001408E-01,4.245678E+03,3.143434E+03,2.191368E-01,2.215741E-01,2.520986E+03,2.203095E+03,1.236107E-01,1.691689E-01,4.094269E+03,3.523882E+03,2.007533E-01,2.705881E-01,2.569691E+03,3.204351E+03,1.259988E-01,2.460523E-01
18:26:00,1.133084E+03,3.907346E+03,5.555904E-02,3.000321E-01,4.245744E+03,3.139590E+03,2.191401E-01,2.213032E-01,2.521027E+03,2.200284E+03,1.236127E-01,1.689531E-01,4.094331E+03,3.522336E+03,2.007564E-01,2.704694E-01,2.569733E+03,3.197809E+03,1.260008E-01,2.455500E-01
18:27:00,1.133087E+03,3.905920E+03,5.555919E-02,2.999226E-01,4.245807E+03,3.135730E+03,2.191434E-01,2.210310E-01,2.521067E+03,2.197465E+03,1.236146E-01,1.687367E-01,4.094392E+03,3.520562E+03,2.007593E-01,2.703333E-01,2.569773E+03,3.191163E+03,1.260028E-01,2.450396E-01
18:28:00,1.133090E+03,3.904483E+03,5.555933E-02,2.998122E-01,4.245868E+03,3.131853E+03,2.191466E-01,2.207577E-01,2.521105E+03,2.194639E+03,1.236164E-01,1.685196E-01,4.094451E+03,3.518573E+03,2.007621E-01,2.701805E-01,2.569812E+03,3.184412E+03,1.260046E-01,2.445213E-01
18:29:00,1.133093E+03,3.903034E+03,5.555947E-02,2.997010E-01,4.245927E+03,3.127959E+03,2.191496E-01,2.204833E-01,2.521142E+03,2.191805E+03,1.236182E-01,1.683020E-01,4.094507E+03,3.516365E+03,2.007649E-01,2.700110E-01,2.569849E+03,3.177557E+03,1.260064E-01,2.439949E-01
18:30:00,1.133096E+03,3.901574E+03,5.555962E-02,2.995889E-01,4.245984E+03,3.124049E+03,2.191525E-01,2.202076E-01,2.521178E+03,2.188963E+03,1.236199E-01,1.680838E-01,4.094562E+03,3.513936E+03,2.007675E-01,2.698244E-01,2.569885E+03,3.170596E+03,1.260082E-01,2.434603E-01
18:31:00,1.133099E+03,3.900103E+03,5.555976E-02,2.994759E-01,4.246038E+03,3.120121E+03,2.191553E-01,2.199308E-01,2.521212E+03,2.186113E+03,1.236216E-01,1.678649E-01,4.094615E+03,3.511324E+03,2.007701E-01,2.696239E-01,2.569920E+03,3.163527E+03,1.260098E-01,2.429175E-01
18:32:00,1.133102E+03,3.898619E+03,5.555991E-02,2.993620E-01,4.246091E+03,3.116157E+03,2.191580E-01,2.196514E-01,2.521246E+03,2.183242E+03,1.236232E-01,1.676444E-01,4.094667E+03,3.508574E+03,2.007725E-01,2.694127E-01,2.569953E+03,3.156267E+03,1.260115E-01,2.423601E-01
18:33:00,1.133105E+03,3.897124E+03,5.556005E-02,2.992472E-01,4.246142E+03,3.112177E+03,2.191606E-01,2.193708E-01,2.521278E+03,2.180361E+03,1.236248E-01,1.674233E-01,4.094716E+03,3.505760E+03,2.007749E-01,2.691966E-01,2.569985E+03,3.148897E+03,1.260130E-01,2.417941E-01
18:34:00,1.133108E+03,3.895616E+03,5.556020E-02,2.991314E-01,4.246190E+03,3.107696E+03,2.191631E-01,2.190550E-01,2.521309E+03,2.177141E+03,1.236263E-01,1.671760E-01,4.094764E+03,3.500554E+03,2.007773E-01,2.687968E-01,2.570017E+03,3.137362E+03,1.260145E-01,2.409084E-01
18:35:00,1.133110E+03,3.894097E+03,5.556034E-02,2.990147E-01,4.246237E+03,3.103183E+03,2.191656E-01,2.187369E-01,2.521339E+03,2.173901E+03,1.236277E-01,1.669272E-01,4.094811E+03,3.495125E+03,2.007795E-01,2.683800E-01,2.570047E+03,3.125579E+03,1.260160E-01,2.400036E-01
18:36:00,1.133113E+03,3.892564E+03,5.556049E-02,2.988970E-01,4.246283E+03,3.098650E+03,2.191679E-01,2.184173E-01,2.521368E+03,2.170651E+03,1.236291E-01,1.666776E-01,4.094855E+03,3.489582E+03,2.007817E-01,2.679543E-01,2.570076E+03,3.113640E+03,1.260174E-01,2.390868E-01
18:37:00,1.133116E+03,3.891018E+03,5.556063E-02,2.987783E-01,4.246326E+03,3.094099E+03,2.191701E-01,2.180966E-01,2.521395E+03,2.167390E+03,1.236304E-01,1.664272E-01,4.094899E+03,3.483924E+03,2.007838E-01,2.675199E-01,2.570104E+03,3.101558E+03,1.260187E-01,2.381591E-01
18:38:00,1.133119E+03,3.889458E+03,5.556078E-02,2.986585E-01,4.246368E+03,3.089528E+03,2.191723E-01,2.177743E-01,2.521422E+03,2.164118E+03,1.236317E-01,1.661760E-01,4.094941E+03,3.478143E+03,2.007858E-01,2.670759E-01,2.570131E+03,3.089318E+03,1.260200E-01,2.372192E-01
18:39:00,1.133122E+03,3.887882E+03,5.556092E-02,2.985375E-01,4.246409E+03,3.084935E+03,2.191744E-01,2.174506E-01,2.521449E+03,2.160833E+03,1.236330E-01,1.659237E-01,4.094981E+03,3.472235E+03,2.007877E-01,2.666223E-01,2.570157E+03,3.076914E+03,1.260213E-01,2.362667E-01
18:40:00,1.133125E+03,3.886290E+03,5.556107E-02,2.984153E-01,4.246448E+03,3.080804E+03,2.191764E-01,2.171594E-01,2.521474E+03,2.157869E+03,1.236342E-01,1.656961E-01,4.095021E+03,3.468515E+03,2.007896E-01,2.663367E-01,2.570182E+03,3.068407E+03,1.260225E-01,2.356135E-01
18:41:00,1.133128E+03,3.884681E+03,5.556121E-02,2.982917E-01,4.246486E+03,3.076669E+03,2.191783E-01,2.168680E-01,2.521498E+03,2.154903E+03,1.236354E-01,1.654684E-01,4.095059E+03,3.464816E+03,2.007915E-01,2.660526E-01,2.570207E+03,3.059886E+03,1.260237E-01,2.349592E-01
18:42:00,1.133131E+03,3.883054E+03,5.556136E-02,2.981668E-01,4.246522E+03,3.072518E+03,2.191802E-01,2.165753E-01,2.521521E+03,2.151930E+03,1.236365E-01,1.652401E-01,4.095096E+03,3.461030E+03,2.007932E-01,2.657618E-01,2.570230E+03,3.051261E+03,1.260248E-01,2.342969E-01
18:43:00,1.133134E+03,3.881409E+03,5.556150E-02,2.980405E-01,4.246557E+03,3.068347E+03,2.191820E-01,2.162814E-01,2.521544E+03,2.148947E+03,1.236376E-01,1.650110E-01,4.095131E+03,3.457154E+03,2.007950E-01,2.654643E-01,2.570253E+03,3.042520E+03,1.260259E-01,2.336257E-01
18:44:00,1.133137E+03,3.879746E+03,5.556165E-02,2.979128E-01,4.246590E+03,3.064162E+03,2.191837E-01,2.159864E-01,2.521566E+03,2.145957E+03,1.236387E-01,1.647814E-01,4.095166E+03,3.453199E+03,2.007966E-01,2.651606E-01,2.570275E+03,3.033689E+03,1.260270E-01,2.329476E-01
18:45:00,1.133140E+03,3.878066E+03,5.556179E-02,2.977838E-01,4.246623E+03,3.059964E+03,2.191854E-01,2.156905E-01,2.521587E+03,2.142960E+03,1.236397E-01,1.645513E-01,4.095199E+03,3.449168E+03,2.007982E-01,2.648510E-01,2.570296E+03,3.024776E+03,1.260280E-01,2.322632E-01
18:46:00,1.133143E+03,3.876369E+03,5.556194E-02,2.976535E-01,4.246654E+03,3.055753E+03,2.191870E-01,2.153936E-01,2.521607E+03,2.139957E+03,1.236407E-01,1.643207E-01,4.095231E+03,3.445056E+03,2.007998E-01,2.645353E-01,2.570316E+03,3.015776E+03,1.260290E-01,2.315721E-01
18:47:00,1.133146E+03,3.874656E+03,5.556208E-02,2.975219E-01,4.246684E+03,3.051527E+03,2.191886E-01,2.150958E-01,2.521627E+03,2.136947E+03,1.236416E-01,1.640896E-01,4.095262E+03,3.440860E+03,2.008013E-01,2.642131E-01,2.570336E+03,3.006689E+03,1.260299E-01,2.308744E-01
18:48:00,1.133149E+03,3.872926E+03,5.556223E-02,2.973891E-01,4.246713E+03,3.047289E+03,2.191901E-01,2.147970E-01,2.521646E+03,2.133930E+03,1.236425E-01,1.638580E-01,4.095292E+03,3.436581E+03,2.008027E-01,2.638845E-01,2.570355E+03,2.997515E+03,1.260308E-01,2.301699E-01
18:49:00,1.133152E+03,3.871182E+03,5.556237E-02,2.972552E-01,4.246741E+03,3.043038E+03,2.191915E-01,2.144974E-01,2.521665E+03,2.130908E+03,1.236434E-01,1.636259E-01,4.095322E+03,3.432217E+03,2.008042E-01,2.635494E-01,2.570373E+03,2.988254E+03,1.260317E-01,2.294587E-01
18:50:00,1.133155E+03,3.869422E+03,5.556252E-02,2.971200E-01,4.246768E+03,3.038774E+03,2.191929E-01,2.141968E-01,2.521682E+03,2.127878E+03,1.236443E-01,1.633932E-01,4.095350E+03,3.427760E+03,2.008055E-01,2.632072E-01,2.570391E+03,2.978900E+03,1.260326E-01,2.287405E-01
18:51:00,1.133158E+03,3.867647E+03,5.556266E-02,2.969837E-01,4.246794E+03,3.034496E+03,2.191942E-01,2.138953E-01,2.521700E+03,2.124841E+03,1.236451E-01,1.631600E-01,4.095377E+03,3.423218E+03,2.008068E-01,2.628584E-01,2.570408E+03,2.969454E+03,1.260334E-01,2.280152E-01
18:52:00,1.133161E+03,3.865857E+03,5.556281E-02,2.968463E-01,4.246819E+03,3.030206E+03,2.191955E-01,2.135928E-01,2.521716E+03,2.121798E+03,1.236459E-01,1.629263E-01,4.095404E+03,3.418592E+03,2.008081E-01,2.625032E-01,2.570424E+03,2.959917E+03,1.260342E-01,2.272828E-01
18:53:00,1.133164E+03,3.864052E+03,5.556295E-02,2.967077E-01,4.246843E+03,3.025903E+03,2.191968E-01,2.132895E-01,2.521732E+03,2.118748E+03,1.236467E-01,1.626922E-01,4.095429E+03,3.413882E+03,2.008094E-01,2.621415E-01,2.570440E+03,2.950286E+03,1.260349E-01,2.265433E-01
18:54:00,1.133167E+03,3.862233E+03,5.556309E-02,2.965680E-01,4.246867E+03,3.021587E+03,2.191980E-01,2.129853E-01,2.521748E+03,2.115691E+03,1.236474E-01,1.624575E-01,4.095454E+03,3.409088E+03,2.008106E-01,2.617733E-01,2.570456E+03,2.940560E+03,1.260357E-01,2.257964E-01
18:55:00,1.133170E+03,3.860399E+03,5.556324E-02,2.964272E-01,4.246889E+03,3.017258E+03,2.191991E-01,2.126802E-01,2.521763E+03,2.112628E+03,1.236482E-01,1.622222E-01,4.095478E+03,3.404210E+03,2.008117E-01,2.613988E-01,2.570471E+03,2.930738E+03,1.260364E-01,2.250423E-01
18:56:00,1.133173E+03,3.858551E+03,5.556338E-02,2.962853E-01,4.246911E+03,3.012917E+03,2.192002E-01,2.123742E-01,2.521777E+03,2.109558E+03,1.236489E-01,1.619865E-01,4.095501E+03,3.399254E+03,2.008128E-01,2.610182E-01,2.570485E+03,2.920823E+03,1.260371E-01,2.242809E-01
18:57:00,1.133175E+03,3.856688E+03,5.556353E-02,2.961423E-01,4.246932E+03,3.008565E+03,2.192013E-01,2.120674E-01,2.521791E+03,2.106483E+03,1.236495E-01,1.617503E-01,4.095524E+03,3.394214E+03,2.008139E-01,2.606313E-01,2.570499E+03,2.910815E+03,1.260378E-01,2.235124E-01
18:58:00,1.133178E+03,3.854811E+03,5.556367E-02,2.959981E-01,4.246952E+03,3.004199E+03,2.192024E-01,2.117597E-01,2.521805E+03,2.103400E+03,1.236502E-01,1.615137E-01,4.095546E+03,3.389093E+03,2.008150E-01,2.602380E-01,2.570512E+03,2.900716E+03,1.260384E-01,2.227370E-01
18:59:00,1.133181E+03,3.852919E+03,5.556382E-02,2.958528E-01,4.246971E+03,2.999821E+03,2.192034E-01,2.114511E-01,2.521818E+03,2.100312E+03,1.236508E-01,1.612765E-01,4.095567E+03,3.383890E+03,2.008160E-01,2.598385E-01,2.570525E+03,2.890533E+03,1.260390E-01,2.219550E-01
19:00:00,1.133184E+03,3.851012E+03,5.556396E-02,2.957064E-01,4.246990E+03,2.995432E+03,2.192043E-01,2.111417E-01,2.521830E+03,2.097217E+03,1.236514E-01,1.610389E-01,4.095587E+03,3.378608E+03,2.008170E-01,2.594329E-01,2.570538E+03,2.880270E+03,1.260396E-01,2.211670E-01
19:01:00,1.133187E+03,3.849090E+03,5.556410E-02,2.955588E-01,4.247008E+03,3.001543E+03,2.192052E-01,2.115725E-01,2.521842E+03,2.103129E+03,1.236520E-01,1.614928E-01,4.095607E+03,3.386774E+03,2.008179E-01,2.600599E-01,2.570550E+03,2.878950E+03,1.260402E-01,2.210656E-01
19:02:00,1.133190E+03,3.847153E+03,5.556425E-02,2.954101E-01,4.247025E+03,3.007582E+03,2.192061E-01,2.119982E-01,2.521854E+03,2.109010E+03,1.236526E-01,1.619444E-01,4.095626E+03,3.394826E+03,2.008189E-01,2.606782E-01,2.570561E+03,2.877543E+03,1.260408E-01,2.209576E-01
19:03:00,1.133193E+03,3.845202E+03,5.556439E-02,2.952602E-01,4.247042E+03,3.013606E+03,2.192070E-01,2.124228E-01,2.521866E+03,2.114874E+03,1.236531E-01,1.623947E-01,4.095645E+03,3.402788E+03,2.008198E-01,2.612897E-01,2.570573E+03,2.876057E+03,1.260413E-01,2.208435E-01
19:04:00,1.133196E+03,3.843236E+03,5.556453E-02,2.951093E-01,4.247058E+03,3.019587E+03,2.192078E-01,2.128444E-01,2.521877E+03,2.120712E+03,1.236537E-01,1.628431E-01,4.095663E+03,3.410647E+03,2.008206E-01,2.618932E-01,2.570584E+03,2.874492E+03,1.260419E-01,2.207233E-01
19:05:00,1.133199E+03,3.841255E+03,5.556468E-02,2.949572E-01,4.247074E+03,3.025533E+03,2.192086E-01,2.132635E-01,2.521887E+03,2.126528E+03,1.236542E-01,1.632897E-01,4.095680E+03,3.418407E+03,2.008215E-01,2.624891E-01,2.570594E+03,2.872853E+03,1.260424E-01,2.205976E-01
19:06:00,1.133202E+03,3.839260E+03,5.556482E-02,2.948040E-01,4.247089E+03,3.031442E+03,2.192094E-01,2.136800E-01,2.521898E+03,2.132320E+03,1.236547E-01,1.637345E-01,4.095697E+03,3.426067E+03,2.008223E-01,2.630773E-01,2.570604E+03,2.871145E+03,1.260429E-01,2.204666E-01
19:07:00,1.133205E+03,3.837251E+03,5.556497E-02,2.946497E-01,4.247103E+03,3.026803E+03,2.192102E-01,2.133530E-01,2.521908E+03,2.129077E+03,1.236552E-01,1.634856E-01,4.095713E+03,3.420105E+03,2.008231E-01,2.626197E-01,2.570614E+03,2.860358E+03,1.260433E-01,2.196384E-01
19:08:00,1.133208E+03,3.835229E+03,5.556511E-02,2.944944E-01,4.247117E+03,3.022190E+03,2.192109E-01,2.130279E-01,2.521917E+03,2.125838E+03,1.236556E-01,1.632369E-01,4.095729E+03,3.414085E+03,2.008238E-01,2.621575E-01,2.570624E+03,2.849532E+03,1.260438E-01,2.188072E-01
19:09:00,1.133211E+03,3.833193E+03,5.556525E-02,2.943381E-01,4.247131E+03,3.017549E+03,2.192116E-01,2.127008E-01,2.521927E+03,2.122589E+03,1.236561E-01,1.629875E-01,4.095745E+03,3.407983E+03,2.008246E-01,2.616890E-01,2.570633E+03,2.838667E+03,1.260442E-01,2.179730E-01
19:10:00,1.133214E+03,3.831144E+03,5.556539E-02,2.941808E-01,4.247144E+03,3.012906E+03,2.192123E-01,2.123735E-01,2.521936E+03,2.119338E+03,1.236565E-01,1.627379E-01,4.095759E+03,3.401816E+03,2.008253E-01,2.612156E-01,2.570642E+03,2.827777E+03,1.260447E-01,2.171369E-01
19:11:00,1.133216E+03,3.829082E+03,5.556554E-02,2.940224E-01,4.247157E+03,3.008256E+03,2.192129E-01,2.120457E-01,2.521944E+03,2.116084E+03,1.236569E-01,1.624881E-01,4.095774E+03,3.395583E+03,2.008260E-01,2.607371E-01,2.570651E+03,2.816866E+03,1.260451E-01,2.162992E-01
19:12:00,1.133219E+03,3.827007E+03,5.556568E-02,2.938631E-01,4.247169E+03,3.003413E+03,2.192135E-01,2.117043E-01,2.521953E+03,2.112696E+03,1.236573E-01,1.622280E-01,4.095788E+03,3.387300E+03,2.008267E-01,2.601011E-01,2.570659E+03,2.802927E+03,1.260455E-01,2.152290E-01
19:13:00,1.133222E+03,3.824919E+03,5.556582E-02,2.937028E-01,4.247181E+03,2.998561E+03,2.192141E-01,2.113624E-01,2.521961E+03,2.109303E+03,1.236577E-01,1.619676E-01,4.095801E+03,3.378856E+03,2.008273E-01,2.594528E-01,2.570667E+03,2.788804E+03,1.260459E-01,2.141446E-01
19:14:00,1.133225E+03,3.822820E+03,5.556596E-02,2.935416E-01,4.247192E+03,2.993704E+03,2.192147E-01,2.110200E-01,2.521969E+03,2.105908E+03,1.236581E-01,1.617069E-01,4.095814E+03,3.370310E+03,2.008280E-01,2.587967E-01,2.570675E+03,2.774610E+03,1.260463E-01,2.130547E-01
19:15:00,1.133228E+03,3.820707E+03,5.556611E-02,2.933794E-01,4.247203E+03,2.988843E+03,2.192153E-01,2.106774E-01,2.521977E+03,2.102511E+03,1.236585E-01,1.614461E-01,4.095827E+03,3.361661E+03,2.008286E-01,2.581326E-01,2.570682E+03,2.760352E+03,1.260466E-01,2.119600E-01
19:16:00,1.133231E+03,3.818582E+03,5.556625E-02,2.932162E-01,4.247213E+03,2.983979E+03,2.192158E-01,2.103345E-01,2.521984E+03,2.099112E+03,1.236588E-01,1.611852E-01,4.095840E+03,3.352884E+03,2.008292E-01,2.574586E-01,2.570690E+03,2.745985E+03,1.260470E-01,2.108569E-01
19:17:00,1.133234E+03,3.816443E+03,5.556639E-02,2.930519E-01,4.247224E+03,2.979112E+03,2.192164E-01,2.099914E-01,2.521991E+03,2.095712E+03,1.236592E-01,1.609241E-01,4.095852E+03,3.343862E+03,2.008297E-01,2.567659E-01,2.570697E+03,2.731323E+03,1.260473E-01,2.097311E-01
19:18:00,1.133237E+03,3.814290E+03,5.556653E-02,2.928866E-01,4.247233E+03,2.974430E+03,2.192169E-01,2.096615E-01,2.521998E+03,2.092442E+03,1.236595E-01,1.606731E-01,4.095863E+03,3.336583E+03,2.008303E-01,2.562071E-01,2.570704E+03,2.719380E+03,1.260477E-01,2.088140E-01
19:19:00,1.133240E+03,3.812122E+03,5.556667E-02,2.927202E-01,4.247243E+03,2.969749E+03,2.192173E-01,2.093315E-01,2.522005E+03,2.089173E+03,1.236599E-01,1.604221E-01,4.095874E+03,3.329167E+03,2.008309E-01,2.556377E-01,2.570710E+03,2.707326E+03,1.260480E-01,2.078885E-01
19:20:00,1.133243E+03,3.809940E+03,5.556682E-02,2.925526E-01,4.247252E+03,2.965067E+03,2.192178E-01,2.090015E-01,2.522012E+03,2.085903E+03,1.236602E-01,1.601710E-01,4.095885E+03,3.321563E+03,2.008314E-01,2.550538E-01,2.570717E+03,2.695066E+03,1.260483E-01,2.069471E-01
19:21:00,1.133245E+03,3.807744E+03,5.556696E-02,2.923840E-01,4.247261E+03,2.960384E+03,2.192183E-01,2.086714E-01,2.522018E+03,2.082632E+03,1.236605E-01,1.599199E-01,4.095896E+03,3.313780E+03,2.008319E-01,2.544563E-01,2.570723E+03,2.682604E+03,1.260486E-01,2.059903E-01
19:22:00,1.133248E+03,3.805533E+03,5.556710E-02,2.922142E-01,4.247269E+03,2.955700E+03,2.192187E-01,2.083412E-01,2.522024E+03,2.079360E+03,1.236608E-01,1.596687E-01,4.095906E+03,3.305853E+03,2.008324E-01,2.538476E-01,2.570729E+03,2.669987E+03,1.260489E-01,2.050215E-01
19:23:00,1.133251E+03,3.803308E+03,5.556724E-02,2.920433E-01,4.247278E+03,2.951014E+03,2.192191E-01,2.080109E-01,2.522030E+03,2.076088E+03,1.236611E-01,1.594175E-01,4.095916E+03,3.297916E+03,2.008329E-01,2.532381E-01,2.570735E+03,2.657447E+03,1.260492E-01,2.040586E-01
19:24:00,1.133254E+03,3.801070E+03,5.556738E-02,2.918715E-01,4.247286E+03,2.946329E+03,2.192196E-01,2.076807E-01,2.522036E+03,2.072815E+03,1.236613E-01,1.591662E-01,4.095926E+03,3.289985E+03,2.008333E-01,2.526292E-01,2.570740E+03,2.645040E+03,1.260494E-01,2.031059E-01
19:25:00,1.133257E+03,3.798818E+03,5.556752E-02,2.916986E-01,4.247293E+03,2.941645E+03,2.192200E-01,2.073505E-01,2.522041E+03,2.069542E+03,1.236616E-01,1.589149E-01,4.095935E+03,3.282072E+03,2.008338E-01,2.520217E-01,2.570746E+03,2.632792E+03,1.260497E-01,2.021655E-01
19:26:00,1.133260E+03,3.796554E+03,5.556766E-02,2.915247E-01,4.247301E+03,2.936962E+03,2.192203E-01,2.070205E-01,2.522047E+03,2.066270E+03,1.236619E-01,1.586637E-01,4.095944E+03,3.274188E+03,2.008342E-01,2.514163E-01,2.570751E+03,2.620731E+03,1.260499E-01,2.012394E-01
19:27:00,1.133263E+03,3.794277E+03,5.556780E-02,2.913499E-01,4.247308E+03,2.932281E+03,2.192207E-01,2.066905E-01,2.522052E+03,2.062997E+03,1.236621E-01,1.584124E-01,4.095953E+03,3.266343E+03,2.008347E-01,2.508139E-01,2.570756E+03,2.608885E+03,1.260502E-01,2.003298E-01
19:28:00,1.133266E+03,3.791989E+03,5.556794E-02,2.911742E-01,4.247315E+03,2.927506E+03,2.192211E-01,2.063539E-01,2.522057E+03,2.059656E+03,1.236624E-01,1.581559E-01,4.095962E+03,3.257514E+03,2.008351E-01,2.501360E-01,2.570761E+03,2.595847E+03,1.260504E-01,1.993287E-01
19:29:00,1.133268E+03,3.789688E+03,5.556808E-02,2.909975E-01,4.247322E+03,2.922735E+03,2.192214E-01,2.060176E-01,2.522062E+03,2.056318E+03,1.236626E-01,1.578996E-01,4.095970E+03,3.248747E+03,2.008355E-01,2.494629E-01,2.570766E+03,2.583078E+03,1.260507E-01,1.983482E-01
19:30:00,1.133271E+03,3.787376E+03,5.556823E-02,2.908200E-01,4.247328E+03,2.917972E+03,2.192218E-01,2.056819E-01,2.522067E+03,2.052984E+03,1.236628E-01,1.576436E-01,4.095978E+03,3.240090E+03,2.008359E-01,2.487982E-01,2.570770E+03,2.570612E+03,1.260509E-01,1.973910E-01
19:31:00,1.133274E+03,3.785053E+03,5.556837E-02,2.906416E-01,4.247335E+03,2.913219E+03,2.192221E-01,2.053468E-01,2.522071E+03,2.049655E+03,1.236631E-01,1.573880E-01,4.095986E+03,3.231553E+03,2.008363E-01,2.481426E-01,2.570775E+03,2.558456E+03,1.260511E-01,1.964576E-01
19:32:00,1.133277E+03,3.782718E+03,5.556851E-02,2.904623E-01,4.247341E+03,2.908476E+03,2.192224E-01,2.050126E-01,2.522076E+03,2.046333E+03,1.236633E-01,1.571329E-01,4.095994E+03,3.223147E+03,2.008366E-01,2.474972E-01,2.570779E+03,2.546618E+03,1.260513E-01,1.955485E-01
19:33:00,1.133280E+03,3.780373E+03,5.556864E-02,2.902822E-01,4.247347E+03,2.903746E+03,2.192227E-01,2.046791E-01,2.522080E+03,2.043017E+03,1.236635E-01,1.568783E-01,4.096001E+03,3.214883E+03,2.008370E-01,2.468626E-01,2.570784E+03,2.535101E+03,1.260515E-01,1.946643E-01
19:34:00,1.133283E+03,3.778017E+03,5.556878E-02,2.901013E-01,4.247352E+03,2.899127E+03,2.192230E-01,2.043535E-01,2.522084E+03,2.039778E+03,1.236637E-01,1.566296E-01,4.096008E+03,3.207813E+03,2.008373E-01,2.463197E-01,2.570788E+03,2.525360E+03,1.260517E-01,1.939163E-01
19:35:00,1.133286E+03,3.775651E+03,5.556892E-02,2.899196E-01,4.247358E+03,2.894521E+03,2.192233E-01,2.040289E-01,2.522088E+03,2.036547E+03,1.236639E-01,1.563816E-01,4.096015E+03,3.200902E+03,2.008377E-01,2.457891E-01,2.570792E+03,2.515931E+03,1.260519E-01,1.931923E-01
19:36:00,1.133288E+03,3.773275E+03,5.556906E-02,2.897372E-01,4.247363E+03,2.889928E+03,2.192236E-01,2.037051E-01,2.522092E+03,2.033324E+03,1.236641E-01,1.561341E-01,4.096022E+03,3.194122E+03,2.008380E-01,2.452685E-01,2.570796E+03,2.506768E+03,1.260521E-01,1.924887E-01
19:37:00,1.133291E+03,3.770889E+03,5.556920E-02,2.895540E-01,4.247369E+03,2.885350E+03,2.192238E-01,2.033824E-01,2.522096E+03,2.030110E+03,1.236643E-01,1.558873E-01,4.096029E+03,3.187477E+03,2.008383E-01,2.447583E-01,2.570799E+03,2.497866E+03,1.260523E-01,1.918051E-01
19:38:00,1.133294E+03,3.768496E+03,5.556934E-02,2.893702E-01,4.247374E+03,2.880753E+03,2.192241E-01,2.030584E-01,2.522100E+03,2.026880E+03,1.236644E-01,1.556393E-01,4.096035E+03,3.180820E+03,2.008386E-01,2.442471E-01,2.570803E+03,2.489049E+03,1.260525E-01,1.911281E-01
19:39:00,1.133297E+03,3.766095E+03,5.556948E-02,2.891859E-01,4.247378E+03,2.876175E+03,2.192243E-01,2.027357E-01,2.522104E+03,2.023662E+03,1.236646E-01,1.553922E-01,4.096042E+03,3.174359E+03,2.008389E-01,2.437511E-01,2.570807E+03,2.480568E+03,1.260526E-01,1.904769E-01
19:40:00,1.133300E+03,3.763688E+03,5.556962E-02,2.890010E-01,4.247383E+03,2.871618E+03,2.192246E-01,2.024145E-01,2.522107E+03,2.020457E+03,1.236648E-01,1.551461E-01,4.096048E+03,3.168100E+03,2.008392E-01,2.432704E-01,2.570810E+03,2.472413E+03,1.260528E-01,1.898507E-01
19:41:00,1.133303E+03,3.761275E+03,5.556976E-02,2.888158E-01,4.247388E+03,2.867085E+03,2.192248E-01,2.020950E-01,2.522110E+03,2.017268E+03,1.236650E-01,1.549013E-01,4.096054E+03,3.162034E+03,2.008395E-01,2.428047E-01,2.570813E+03,2.464566E+03,1.260530E-01,1.892482E-01
19:42:00,1.133305E+03,3.758858E+03,5.556990E-02,2.886302E-01,4.247392E+03,2.862130E+03,2.192250E-01,2.017457E-01,2.522114E+03,2.013771E+03,1.236651E-01,1.546327E-01,4.096059E+03,3.155586E+03,2.008398E-01,2.423095E-01,2.570817E+03,2.456623E+03,1.260531E-01,1.886383E-01
19:43:00,1.133308E+03,3.756438E+03,5.557003E-02,2.884443E-01,4.247396E+03,2.857240E+03,2.192253E-01,2.014011E-01,2.522117E+03,2.010321E+03,1.236653E-01,1.543679E-01,4.096065E+03,3.149368E+03,2.008401E-01,2.418321E-01,2.570820E+03,2.448990E+03,1.260533E-01,1.880522E-01
19:44:00,1.133311E+03,3.754015E+03,5.557017E-02,2.882582E-01,4.247401E+03,2.852461E+03,2.192255E-01,2.010642E-01,2.522120E+03,2.006949E+03,1.236654E-01,1.541090E-01,4.096070E+03,3.143540E+03,2.008403E-01,2.413846E-01,2.570823E+03,2.441833E+03,1.260534E-01,1.875026E-01
19:45:00,1.133314E+03,3.751590E+03,5.557031E-02,2.880720E-01,4.247405E+03,2.847756E+03,2.192257E-01,2.007325E-01,2.522123E+03,2.003630E+03,1.236656E-01,1.538540E-01,4.096076E+03,3.137871E+03,2.008406E-01,2.409493E-01,2.570826E+03,2.434869E+03,1.260536E-01,1.869679E-01
19:46:00,1.133317E+03,3.749163E+03,5.557045E-02,2.878857E-01,4.247408E+03,2.843122E+03,2.192259E-01,2.004059E-01,2.522126E+03,2.000359E+03,1.236657E-01,1.536029E-01,4.096081E+03,3.132338E+03,2.008409E-01,2.405245E-01,2.570829E+03,2.428067E+03,1.260537E-01,1.864456E-01
19:47:00,1.133319E+03,3.746736E+03,5.557059E-02,2.876994E-01,4.247412E+03,2.838556E+03,2.192261E-01,2.000840E-01,2.522129E+03,1.997136E+03,1.236659E-01,1.533554E-01,4.096086E+03,3.126928E+03,2.008411E-01,2.401090E-01,2.570831E+03,2.421405E+03,1.260538E-01,1.859341E-01
19:48:00,1.133322E+03,3.744310E+03,5.557072E-02,2.875130E-01,4.247416E+03,2.834503E+03,2.192263E-01,1.997984E-01,2.522132E+03,1.994283E+03,1.236660E-01,1.531364E-01,4.096091E+03,3.122193E+03,2.008413E-01,2.397455E-01,2.570834E+03,2.415250E+03,1.260540E-01,1.854615E-01
19:49:00,1.133325E+03,3.741883E+03,5.557086E-02,2.873267E-01,4.247420E+03,2.830473E+03,2.192264E-01,1.995143E-01,2.522135E+03,1.991443E+03,1.236661E-01,1.529183E-01,4.096096E+03,3.117498E+03,2.008416E-01,2.393850E-01,2.570837E+03,2.409156E+03,1.260541E-01,1.849935E-01
19:50:00,1.133328E+03,3.739459E+03,5.557100E-02,2.871406E-01,4.247423E+03,2.826460E+03,2.192266E-01,1.992314E-01,2.522137E+03,1.988613E+03,1.236663E-01,1.527010E-01,4.096100E+03,3.112826E+03,2.008418E-01,2.390263E-01,2.570839E+03,2.403112E+03,1.260542E-01,1.845294E-01
19:51:00,1.133331E+03,3.737036E+03,5.557114E-02,2.869545E-01,4.247426E+03,2.822464E+03,2.192268E-01,1.989497E-01,2.522140E+03,1.985794E+03,1.236664E-01,1.524845E-01,4.096105E+03,3.108182E+03,2.008420E-01,2.386697E-01,2.570842E+03,2.397116E+03,1.260543E-01,1.840690E-01
19:52:00,1.133333E+03,3.734617E+03,5.557127E-02,2.867688E-01,4.247430E+03,2.818484E+03,2.192270E-01,1.986692E-01,2.522142E+03,1.982985E+03,1.236665E-01,1.522688E-01,4.096109E+03,3.103563E+03,2.008422E-01,2.383150E-01,2.570844E+03,2.391166E+03,1.260545E-01,1.836121E-01
19:53:00,1.133336E+03,3.732201E+03,5.557141E-02,2.865833E-01,4.247433E+03,2.814520E+03,2.192271E-01,1.983898E-01,2.522145E+03,1.980185E+03,1.236666E-01,1.520539E-01,4.096114E+03,3.098966E+03,2.008424E-01,2.379620E-01,2.570847E+03,2.385259E+03,1.260546E-01,1.831586E-01
19:54:00,1.133339E+03,3.729790E+03,5.557155E-02,2.863981E-01,4.247436E+03,2.810571E+03,2.192273E-01,1.981114E-01,2.522147E+03,1.977396E+03,1.236667E-01,1.518397E-01,4.096118E+03,3.094391E+03,2.008426E-01,2.376107E-01,2.570849E+03,2.379396E+03,1.260547E-01,1.827083E-01
19:55:00,1.133342E+03,3.727384E+03,5.557168E-02,2.862134E-01,4.247439E+03,2.806637E+03,2.192274E-01,1.978342E-01,2.522150E+03,1.974615E+03,1.236668E-01,1.516262E-01,4.096122E+03,3.089838E+03,2.008428E-01,2.372611E-01,2.570851E+03,2.373575E+03,1.260548E-01,1.822614E-01
19:56:00,1.133345E+03,3.724984E+03,5.557182E-02,2.860291E-01,4.247442E+03,2.802718E+03,2.192276E-01,1.975579E-01,2.522152E+03,1.971844E+03,1.236670E-01,1.514134E-01,4.096126E+03,3.085302E+03,2.008430E-01,2.369129E-01,2.570853E+03,2.367791E+03,1.260549E-01,1.818172E-01
19:57:00,1.133347E+03,3.722590E+03,5.557196E-02,2.858452E-01,4.247445E+03,2.798811E+03,2.192277E-01,1.972825E-01,2.522154E+03,1.969080E+03,1.236671E-01,1.512012E-01,4.096130E+03,3.080784E+03,2.008432E-01,2.365659E-01,2.570856E+03,2.362041E+03,1.260550E-01,1.813757E-01
19:58:00,1.133350E+03,3.720202E+03,5.557209E-02,2.856619E-01,4.247447E+03,2.794918E+03,2.192279E-01,1.970081E-01,2.522156E+03,1.966325E+03,1.236672E-01,1.509896E-01,4.096134E+03,3.076283E+03,2.008434E-01,2.362203E-01,2.570858E+03,2.356327E+03,1.260551E-01,1.809370E-01
19:59:00,1.133353E+03,3.717822E+03,5.557223E-02,2.854791E-01,4.247450E+03,2.791038E+03,2.192280E-01,1.967346E-01,2.522158E+03,1.963578E+03,1.236673E-01,1.507787E-01,4.096137E+03,3.071798E+03,2.008436E-01,2.358759E-01,2.570860E+03,2.350648E+03,1.260552E-01,1.805009E-01
20:00:00,1.133356E+03,3.715449E+03,5.557236E-02,2.852969E-01,4.247453E+03,2.787171E+03,2.192282E-01,1.964620E-01,2.522160E+03,1.960839E+03,1.236674E-01,1.505684E-01,4.096141E+03,3.067329E+03,2.008438E-01,2.355328E-01,2.570862E+03,2.345003E+03,1.260553E-01,1.800674E-01
20:01:00,1.133358E+03,3.713083E+03,5.557250E-02,2.851153E-01,4.247455E+03,2.783337E+03,2.192283E-01,1.961918E-01,2.522162E+03,1.958122E+03,1.236675E-01,1.503598E-01,4.096145E+03,3.062899E+03,2.008439E-01,2.351926E-01,2.570864E+03,2.339405E+03,1.260554E-01,1.796376E-01
20:02:00,1.133361E+03,3.710725E+03,5.557263E-02,2.849342E-01,4.247458E+03,2.779536E+03,2.192284E-01,1.959239E-01,2.522164E+03,1.955428E+03,1.236676E-01,1.501529E-01,4.096148E+03,3.058506E+03,2.008441E-01,2.348553E-01,2.570865E+03,2.333855E+03,1.260555E-01,1.792114E-01
20:03:00,1.133364E+03,3.708376E+03,5.557277E-02,2.847538E-01,4.247460E+03,2.775769E+03,2.192285E-01,1.956583E-01,2.522166E+03,1.952756E+03,1.236677E-01,1.499477E-01,4.096151E+03,3.054152E+03,2.008443E-01,2.345210E-01,2.570867E+03,2.328351E+03,1.260556E-01,1.787888E-01
20:04:00,1.133367E+03,3.706035E+03,5.557290E-02,2.845741E-01,4.247462E+03,2.772034E+03,2.192287E-01,1.953951E-01,2.522168E+03,1.950106E+03,1.236677E-01,1.497442E-01,4.096155E+03,3.049837E+03,2.008444E-01,2.341897E-01,2.570869E+03,2.322893E+03,1.260557E-01,1.783697E-01
20:05:00,1.133369E+03,3.703703E+03,5.557304E-02,2.843950E-01,4.247465E+03,2.768333E+03,2.192288E-01,1.951342E-01,2.522170E+03,1.947479E+03,1.236678E-01,1.495425E-01,4.096158E+03,3.045560E+03,2.008446E-01,2.338612E-01,2.570871E+03,2.317482E+03,1.260557E-01,1.779542E-01
20:06:00,1.133372E+03,3.701379E+03,5.557317E-02,2.842166E-01,4.247467E+03,2.764666E+03,2.192289E-01,1.948757E-01,2.522171E+03,1.944874E+03,1.236679E-01,1.493425E-01,4.096161E+03,3.041322E+03,2.008447E-01,2.335358E-01,2.570873E+03,2.312117E+03,1.260558E-01,1.775423E-01
20:07:00,1.133375E+03,3.699065E+03,5.557331E-02,2.840388E-01,4.247469E+03,2.761012E+03,2.192290E-01,1.946182E-01,2.522173E+03,1.942279E+03,1.236680E-01,1.491432E-01,4.096164E+03,3.037101E+03,2.008449E-01,2.332117E-01,2.570874E+03,2.306786E+03,1.260559E-01,1.771329E-01
20:08:00,1.133378E+03,3.696759E+03,5.557344E-02,2.838618E-01,4.247471E+03,2.757372E+03,2.192291E-01,1.943616E-01,2.522175E+03,1.939691E+03,1.236681E-01,1.489445E-01,4.096167E+03,3.032896E+03,2.008450E-01,2.328888E-01,2.570876E+03,2.301485E+03,1.260560E-01,1.767259E-01
20:09:00,1.133380E+03,3.694464E+03,5.557358E-02,2.836855E-01,4.247473E+03,2.753745E+03,2.192292E-01,1.941059E-01,2.522176E+03,1.937113E+03,1.236682E-01,1.487465E-01,4.096170E+03,3.028705E+03,2.008452E-01,2.325670E-01,2.570877E+03,2.296214E+03,1.260561E-01,1.763211E-01
20:10:00,1.133383E+03,3.692177E+03,5.557371E-02,2.835100E-01,4.247475E+03,2.750132E+03,2.192293E-01,1.938512E-01,2.522178E+03,1.934542E+03,1.236682E-01,1.485491E-01,4.096173E+03,3.024530E+03,2.008453E-01,2.322464E-01,2.570879E+03,2.290974E+03,1.260561E-01,1.759187E-01
20:11:00,1.133386E+03,3.689901E+03,5.557385E-02,2.833352E-01,4.247477E+03,2.746531E+03,2.192294E-01,1.935974E-01,2.522180E+03,1.931980E+03,1.236683E-01,1.483524E-01,4.096176E+03,3.020370E+03,2.008455E-01,2.319270E-01,2.570880E+03,2.285764E+03,1.260562E-01,1.755187E-01
20:12:00,1.133389E+03,3.687634E+03,5.557398E-02,2.831611E-01,4.247479E+03,2.742944E+03,2.192295E-01,1.933446E-01,2.522181E+03,1.929427E+03,1.236684E-01,1.481564E-01,4.096179E+03,3.016226E+03,2.008456E-01,2.316088E-01,2.570882E+03,2.280585E+03,1.260563E-01,1.751210E-01
20:13:00,1.133391E+03,3.685378E+03,5.557412E-02,2.829878E-01,4.247481E+03,2.739371E+03,2.192296E-01,1.930927E-01,2.522183E+03,1.926882E+03,1.236685E-01,1.479610E-01,4.096181E+03,3.012097E+03,2.008457E-01,2.312918E-01,2.570883E+03,2.275437E+03,1.260564E-01,1.747257E-01
20:14:00,1.133394E+03,3.683131E+03,5.557425E-02,2.828153E-01,4.247483E+03,2.735811E+03,2.192297E-01,1.928418E-01,2.522184E+03,1.924346E+03,1.236685E-01,1.477662E-01,4.096184E+03,3.007984E+03,2.008458E-01,2.309759E-01,2.570885E+03,2.270318E+03,1.260564E-01,1.743326E-01
20:15:00,1.133397E+03,3.680895E+03,5.557438E-02,2.826436E-01,4.247485E+03,2.732265E+03,2.192298E-01,1.925918E-01,2.522186E+03,1.921818E+03,1.236686E-01,1.475721E-01,4.096187E+03,3.003886E+03,2.008460E-01,2.306612E-01,2.570886E+03,2.265229E+03,1.260565E-01,1.739419E-01
20:16:00,1.133400E+03,3.678669E+03,5.557452E-02,2.824727E-01,4.247486E+03,2.728732E+03,2.192299E-01,1.923428E-01,2.522187E+03,1.919299E+03,1.236687E-01,1.473787E-01,4.096189E+03,2.999803E+03,2.008461E-01,2.303477E-01,2.570888E+03,2.260170E+03,1.260566E-01,1.735534E-01
20:17:00,1.133402E+03,3.676454E+03,5.557465E-02,2.823027E-01,4.247488E+03,2.725212E+03,2.192300E-01,1.920947E-01,2.522188E+03,1.916789E+03,1.236687E-01,1.471859E-01,4.096192E+03,2.995736E+03,2.008462E-01,2.300354E-01,2.570889E+03,2.255141E+03,1.260566E-01,1.731672E-01
20:18:00,1.133405E+03,3.674250E+03,5.557478E-02,2.821334E-01,4.247490E+03,2.721706E+03,2.192301E-01,1.918476E-01,2.522190E+03,1.914287E+03,1.236688E-01,1.469938E-01,4.096194E+03,2.991684E+03,2.008463E-01,2.297243E-01,2.570890E+03,2.250141E+03,1.260567E-01,1.727833E-01
20:19:00,1.133408E+03,3.672056E+03,5.557492E-02,2.819649E-01,4.247491E+03,2.718214E+03,2.192301E-01,1.916014E-01,2.522191E+03,1.911794E+03,1.236689E-01,1.468024E-01,4.096196E+03,2.987648E+03,2.008465E-01,2.294144E-01,2.570892E+03,2.245172E+03,1.260568E-01,1.724017E-01
20:20:00,1.133410E+03,3.669873E+03,5.557505E-02,2.817973E-01,4.247493E+03,2.714736E+03,2.192302E-01,1.913562E-01,2.522192E+03,1.909309E+03,1.236689E-01,1.466116E-01,4.096199E+03,2.983627E+03,2.008466E-01,2.291057E-01,2.570893E+03,2.240232E+03,1.260568E-01,1.720224E-01
20:21:00,1.133413E+03,3.667702E+03,5.557518E-02,2.816306E-01,4.247495E+03,2.711271E+03,2.192303E-01,1.911120E-01,2.522194E+03,1.906833E+03,1.236690E-01,1.464215E-01,4.096201E+03,2.979622E+03,2.008467E-01,2.287981E-01,2.570894E+03,2.235321E+03,1.260569E-01,1.716453E-01
20:22:00,1.133416E+03,3.665541E+03,5.557531E-02,2.814646E-01,4.247496E+03,2.707820E+03,2.192304E-01,1.908688E-01,2.522195E+03,1.904367E+03,1.236690E-01,1.462321E-01,4.096203E+03,2.975633E+03,2.008468E-01,2.284918E-01,2.570895E+03,2.230440E+03,1.260569E-01,1.712705E-01
20:23:00,1.133419E+03,3.663391E+03,5.557545E-02,2.812996E-01,4.247498E+03,2.704383E+03,2.192305E-01,1.906265E-01,2.522196E+03,1.901908E+03,1.236691E-01,1.460433E-01,4.096206E+03,2.971660E+03,2.008469E-01,2.281867E-01,2.570896E+03,2.225588E+03,1.260570E-01,1.708980E-01
20:24:00,1.133421E+03,3.661253E+03,5.557558E-02,2.811354E-01,4.247499E+03,2.700960E+03,2.192305E-01,1.903852E-01,2.522197E+03,1.899459E+03,1.236692E-01,1.458552E-01,4.096208E+03,2.967702E+03,2.008470E-01,2.278829E-01,2.570898E+03,2.220766E+03,1.260570E-01,1.705277E-01
20:25:00,1.133424E+03,3.659125E+03,5.557571E-02,2.809720E-01,4.247500E+03,2.697550E+03,2.192306E-01,1.901449E-01,2.522198E+03,1.897019E+03,1.236692E-01,1.456679E-01,4.096210E+03,2.963761E+03,2.008471E-01,2.275802E-01,2.570899E+03,2.215973E+03,1.260571E-01,1.701596E-01
20:26:00,1.133427E+03,3.657009E+03,5.557584E-02,2.808095E-01,4.247502E+03,2.694155E+03,2.192307E-01,1.899055E-01,2.522199E+03,1.894587E+03,1.236693E-01,1.454811E-01,4.096212E+03,2.959835E+03,2.008472E-01,2.272788E-01,2.570900E+03,2.211210E+03,1.260572E-01,1.697939E-01
20:27:00,1.133429E+03,3.654905E+03,5.557598E-02,2.806479E-01,4.247503E+03,2.690773E+03,2.192308E-01,1.896672E-01,2.522201E+03,1.892165E+03,1.236693E-01,1.452951E-01,4.096214E+03,2.955926E+03,2.008473E-01,2.269786E-01,2.570901E+03,2.206475E+03,1.260572E-01,1.694303E-01
20:28:00,1.133432E+03,3.652811E+03,5.557611E-02,2.804872E-01,4.247505E+03,2.687406E+03,2.192308E-01,1.894298E-01,2.522202E+03,1.889751E+03,1.236694E-01,1.451098E-01,4.096216E+03,2.952032E+03,2.008474E-01,2.266796E-01,2.570902E+03,2.201770E+03,1.260573E-01,1.690690E-01
20:29:00,1.133435E+03,3.650730E+03,5.557624E-02,2.803273E-01,4.247506E+03,2.684052E+03,2.192309E-01,1.891934E-01,2.522203E+03,1.887346E+03,1.236694E-01,1.449251E-01,4.096218E+03,2.948155E+03,2.008475E-01,2.263819E-01,2.570903E+03,2.197093E+03,1.260573E-01,1.687099E-01
20:30:00,1.133437E+03,3.648659E+03,5.557637E-02,2.801684E-01,4.247507E+03,2.680712E+03,2.192310E-01,1.889580E-01,2.522204E+03,1.884950E+03,1.236695E-01,1.447411E-01,4.096220E+03,2.944294E+03,2.008476E-01,2.260854E-01,2.570904E+03,2.192445E+03,1.260574E-01,1.683530E-01
20:31:00,1.133440E+03,3.646601E+03,5.557650E-02,2.800103E-01,4.247509E+03,2.677387E+03,2.192310E-01,1.887236E-01,2.522205E+03,1.882563E+03,1.236695E-01,1.445579E-01,4.096222E+03,2.940448E+03,2.008477E-01,2.257901E-01,2.570905E+03,2.187827E+03,1.260574E-01,1.679983E-01
20:32:00,1.133443E+03,3.644553E+03,5.557663E-02,2.798531E-01,4.247510E+03,2.674075E+03,2.192311E-01,1.884901E-01,2.522206E+03,1.880185E+03,1.236696E-01,1.443753E-01,4.096224E+03,2.936620E+03,2.008478E-01,2.254961E-01,2.570906E+03,2.183237E+03,1.260575E-01,1.676459E-01
20:33:00,1.133445E+03,3.642518E+03,5.557677E-02,2.796968E-01,4.247511E+03,2.670777E+03,2.192312E-01,1.882577E-01,2.522207E+03,1.877817E+03,1.236696E-01,1.441934E-01,4.096226E+03,2.932807E+03,2.008479E-01,2.252033E-01,2.570907E+03,2.178675E+03,1.260575E-01,1.672956E-01
20:34:00,1.133448E+03,3.640494E+03,5.557690E-02,2.795413E-01,4.247512E+03,2.667494E+03,2.192312E-01,1.880263E-01,2.522208E+03,1.875457E+03,1.236697E-01,1.440122E-01,4.096228E+03,2.929010E+03,2.008480E-01,2.249118E-01,2.570908E+03,2.174142E+03,1.260576E-01,1.669475E-01
20:35:00,1.133451E+03,3.638481E+03,5.557703E-02,2.793868E-01,4.247514E+03,2.664224E+03,2.192313E-01,1.877958E-01,2.522209E+03,1.873106E+03,1.236697E-01,1.438316E-01,4.096229E+03,2.925230E+03,2.008481E-01,2.246215E-01,2.570909E+03,2.169637E+03,1.260576E-01,1.666016E-01
20:36:00,1.133453E+03,3.636480E+03,5.557716E-02,2.792332E-01,4.247515E+03,2.660969E+03,2.192314E-01,1.875663E-01,2.522210E+03,1.870764E+03,1.236698E-01,1.436518E-01,4.096231E+03,2.921466E+03,2.008481E-01,2.243325E-01,2.570910E+03,2.165161E+03,1.260576E-01,1.662579E-01
20:37:00,1.133456E+03,3.634491E+03,5.557729E-02,2.790804E-01,4.247516E+03,2.657727E+03,2.192314E-01,1.873378E-01,2.522211E+03,1.868431E+03,1.236698E-01,1.434727E-01,4.096233E+03,2.917718E+03,2.008482E-01,2.240447E-01,2.570911E+03,2.160713E+03,1.260577E-01,1.659164E-01
20:38:00,1.133459E+03,3.632513E+03,5.557742E-02,2.789286E-01,4.247517E+03,2.654500E+03,2.192315E-01,1.871103E-01,2.522212E+03,1.866107E+03,1.236699E-01,1.432942E-01,4.096235E+03,2.913987E+03,2.008483E-01,2.237582E-01,2.570912E+03,2.156294E+03,1.260577E-01,1.655770E-01
20:39:00,1.133461E+03,3.630547E+03,5.557755E-02,2.787776E-01,4.247518E+03,2.651287E+03,2.192315E-01,1.868838E-01,2.522213E+03,1.863792E+03,1.236699E-01,1.431165E-01,4.096236E+03,2.910272E+03,2.008484E-01,2.234729E-01,2.570913E+03,2.151902E+03,1.260578E-01,1.652397E-01
20:40:00,1.133464E+03,3.628593E+03,5.557768E-02,2.786275E-01,4.247519E+03,2.648087E+03,2.192316E-01,1.866583E-01,2.522214E+03,1.861486E+03,1.236700E-01,1.429394E-01,4.096238E+03,2.906573E+03,2.008485E-01,2.231889E-01,2.570913E+03,2.147538E+03,1.260578E-01,1.649046E-01
20:41:00,1.133467E+03,3.626650E+03,5.557781E-02,2.784784E-01,4.247521E+03,2.644902E+03,2.192317E-01,1.864338E-01,2.522214E+03,1.859189E+03,1.236700E-01,1.427630E-01,4.096240E+03,2.902890E+03,2.008486E-01,2.229061E-01,2.570914E+03,2.143201E+03,1.260579E-01,1.645716E-01
20:42:00,1.133469E+03,3.624719E+03,5.557794E-02,2.783301E-01,4.247522E+03,2.641731E+03,2.192317E-01,1.862103E-01,2.522215E+03,1.856901E+03,1.236700E-01,1.425873E-01,4.096241E+03,2.899224E+03,2.008486E-01,2.226246E-01,2.570915E+03,2.138892E+03,1.260579E-01,1.642408E-01
20:43:00,1.133472E+03,3.622799E+03,5.557807E-02,2.781827E-01,4.247523E+03,2.638573E+03,2.192318E-01,1.859877E-01,2.522216E+03,1.854622E+03,1.236701E-01,1.424123E-01,4.096243E+03,2.895574E+03,2.008487E-01,2.223443E-01,2.570916E+03,2.134611E+03,1.260579E-01,1.639120E-01
20:44:00,1.133475E+03,3.620891E+03,5.557820E-02,2.780362E-01,4.247524E+03,2.635430E+03,2.192318E-01,1.857661E-01,2.522217E+03,1.852352E+03,1.236701E-01,1.422380E-01,4.096244E+03,2.891940E+03,2.008488E-01,2.220653E-01,2.570917E+03,2.130357E+03,1.260580E-01,1.635854E-01
20:45:00,1.133477E+03,3.618995E+03,5.557833E-02,2.778905E-01,4.247525E+03,2.632301E+03,2.192319E-01,1.855455E-01,2.522218E+03,1.850091E+03,1.236702E-01,1.420644E-01,4.096246E+03,2.888322E+03,2.008489E-01,2.217875E-01,2.570918E+03,2.126131E+03,1.260580E-01,1.632608E-01
20:46:00,1.133480E+03,3.617110E+03,5.557846E-02,2.777458E-01,4.247526E+03,2.629185E+03,2.192319E-01,1.853259E-01,2.522219E+03,1.847839E+03,1.236702E-01,1.418914E-01,4.096248E+03,2.884721E+03,2.008489E-01,2.215109E-01,2.570918E+03,2.121931E+03,1.260581E-01,1.629383E-01
