Time,CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],CORE_ZN:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Sens Cool Load [W],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN HTG 99.6% CONDNS DB:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4:ATLANTA-HARTSFIELD.JACKSON.INTL.AP_GA_USA ANN CLG .4% CONDNS DB=>MWB:Des Cool Mass Flow [kg/s]
20:47:00,1.133483E+03,3.615237E+03,5.557859E-02,2.776020E-01,4.247527E+03,2.626083E+03,2.192320E-01,1.851073E-01,2.522219E+03,1.845595E+03,1.236703E-01,1.417192E-01,4.096249E+03,2.881135E+03,2.008490E-01,2.212356E-01,2.570919E+03,2.117758E+03,1.260581E-01,1.626179E-01
20:48:00,1.133485E+03,3.613375E+03,5.557872E-02,2.774590E-01,4.247528E+03,2.622996E+03,2.192320E-01,1.848897E-01,2.522220E+03,1.843361E+03,1.236703E-01,1.415476E-01,4.096251E+03,2.877566E+03,2.008491E-01,2.209615E-01,2.570920E+03,2.113612E+03,1.260581E-01,1.622996E-01
20:49:00,1.133488E+03,3.611525E+03,5.557885E-02,2.773169E-01,4.247529E+03,2.619922E+03,2.192321E-01,1.846730E-01,2.522221E+03,1.841135E+03,1.236703E-01,1.413767E-01,4.096252E+03,2.874013E+03,2.008492E-01,2.206887E-01,2.570921E+03,2.109493E+03,1.260582E-01,1.619833E-01
20:50:00,1.133491E+03,3.609686E+03,5.557898E-02,2.771758E-01,4.247530E+03,2.616862E+03,2.192321E-01,1.844573E-01,2.522222E+03,1.838919E+03,1.236704E-01,1.412065E-01,4.096253E+03,2.870476E+03,2.008492E-01,2.204171E-01,2.570922E+03,2.105400E+03,1.260582E-01,1.616690E-01
20:51:00,1.133493E+03,3.607859E+03,5.557911E-02,2.770354E-01,4.247531E+03,2.613815E+03,2.192322E-01,1.842425E-01,2.522223E+03,1.836711E+03,1.236704E-01,1.410370E-01,4.096255E+03,2.866955E+03,2.008493E-01,2.201467E-01,2.570922E+03,2.101333E+03,1.260583E-01,1.613567E-01
20:52:00,1.133496E+03,3.606043E+03,5.557924E-02,2.768960E-01,4.247532E+03,2.610782E+03,2.192322E-01,1.840288E-01,2.522223E+03,1.834512E+03,1.236704E-01,1.408681E-01,4.096256E+03,2.863450E+03,2.008494E-01,2.198776E-01,2.570923E+03,2.097293E+03,1.260583E-01,1.610465E-01
20:53:00,1.133498E+03,3.604238E+03,5.557936E-02,2.767574E-01,4.247533E+03,2.607763E+03,2.192323E-01,1.838160E-01,2.522224E+03,1.832321E+03,1.236705E-01,1.406999E-01,4.096258E+03,2.859961E+03,2.008494E-01,2.196097E-01,2.570924E+03,2.093279E+03,1.260583E-01,1.607382E-01
20:54:00,1.133501E+03,3.602445E+03,5.557949E-02,2.766197E-01,4.247534E+03,2.604758E+03,2.192323E-01,1.836041E-01,2.522225E+03,1.830140E+03,1.236705E-01,1.405324E-01,4.096259E+03,2.856488E+03,2.008495E-01,2.193430E-01,2.570925E+03,2.089290E+03,1.260584E-01,1.604319E-01
20:55:00,1.133504E+03,3.600663E+03,5.557962E-02,2.764829E-01,4.247535E+03,2.601766E+03,2.192324E-01,1.833933E-01,2.522226E+03,1.827967E+03,1.236706E-01,1.403656E-01,4.096261E+03,2.853030E+03,2.008496E-01,2.190775E-01,2.570925E+03,2.085327E+03,1.260584E-01,1.601276E-01
20:56:00,1.133506E+03,3.598892E+03,5.557975E-02,2.763469E-01,4.247536E+03,2.598788E+03,2.192324E-01,1.831833E-01,2.522226E+03,1.825803E+03,1.236706E-01,1.401994E-01,4.096262E+03,2.849588E+03,2.008496E-01,2.188132E-01,2.570926E+03,2.081390E+03,1.260584E-01,1.598253E-01
20:57:00,1.133509E+03,3.597132E+03,5.557988E-02,2.762118E-01,4.247536E+03,2.595824E+03,2.192325E-01,1.829744E-01,2.522227E+03,1.823647E+03,1.236706E-01,1.400339E-01,4.096263E+03,2.846163E+03,2.008497E-01,2.185502E-01,2.570927E+03,2.077478E+03,1.260585E-01,1.595249E-01
20:58:00,1.133512E+03,3.595384E+03,5.558001E-02,2.760775E-01,4.247537E+03,2.592872E+03,2.192325E-01,1.827663E-01,2.522228E+03,1.821501E+03,1.236707E-01,1.398690E-01,4.096265E+03,2.842752E+03,2.008498E-01,2.182883E-01,2.570927E+03,2.073591E+03,1.260585E-01,1.592265E-01
20:59:00,1.133514E+03,3.593646E+03,5.558013E-02,2.759441E-01,4.247538E+03,2.589935E+03,2.192326E-01,1.825593E-01,2.522229E+03,1.819362E+03,1.236707E-01,1.397048E-01,4.096266E+03,2.839358E+03,2.008498E-01,2.180276E-01,2.570928E+03,2.069729E+03,1.260585E-01,1.589299E-01
21:00:00,1.133517E+03,3.591920E+03,5.558026E-02,2.758115E-01,4.247539E+03,2.587010E+03,2.192326E-01,1.823531E-01,2.522229E+03,1.817232E+03,1.236707E-01,1.395413E-01,4.096267E+03,2.835979E+03,2.008499E-01,2.177682E-01,2.570929E+03,2.065892E+03,1.260586E-01,1.586353E-01
21:01:00,1.133519E+03,3.590204E+03,5.558039E-02,2.756798E-01,4.247540E+03,2.584099E+03,2.192327E-01,1.821479E-01,2.522230E+03,1.815111E+03,1.236708E-01,1.393784E-01,4.096269E+03,2.832615E+03,2.008500E-01,2.175099E-01,2.570929E+03,2.062080E+03,1.260586E-01,1.583426E-01
21:02:00,1.133522E+03,3.588500E+03,5.558052E-02,2.755489E-01,4.247541E+03,2.581201E+03,2.192327E-01,1.819437E-01,2.522231E+03,1.812999E+03,1.236708E-01,1.392162E-01,4.096270E+03,2.829267E+03,2.008500E-01,2.172528E-01,2.570930E+03,2.058292E+03,1.260586E-01,1.580517E-01
21:03:00,1.133525E+03,3.586806E+03,5.558064E-02,2.754189E-01,4.247542E+03,2.578317E+03,2.192328E-01,1.817403E-01,2.522231E+03,1.810894E+03,1.236708E-01,1.390546E-01,4.096271E+03,2.825934E+03,2.008501E-01,2.169969E-01,2.570931E+03,2.054529E+03,1.260587E-01,1.577627E-01
21:04:00,1.133527E+03,3.585123E+03,5.558077E-02,2.752897E-01,4.247543E+03,2.575445E+03,2.192328E-01,1.815379E-01,2.522232E+03,1.808798E+03,1.236709E-01,1.388936E-01,4.096272E+03,2.822617E+03,2.008502E-01,2.167421E-01,2.570931E+03,2.050790E+03,1.260587E-01,1.574756E-01
21:05:00,1.133530E+03,3.583451E+03,5.558090E-02,2.751613E-01,4.247544E+03,2.572587E+03,2.192328E-01,1.813365E-01,2.522233E+03,1.806711E+03,1.236709E-01,1.387333E-01,4.096274E+03,2.819315E+03,2.008502E-01,2.164886E-01,2.570932E+03,2.047074E+03,1.260587E-01,1.571903E-01
21:06:00,1.133532E+03,3.581790E+03,5.558103E-02,2.750337E-01,4.247544E+03,2.569742E+03,2.192329E-01,1.811359E-01,2.522233E+03,1.804632E+03,1.236709E-01,1.385737E-01,4.096275E+03,2.816027E+03,2.008503E-01,2.162362E-01,2.570933E+03,2.043383E+03,1.260588E-01,1.569068E-01
21:07:00,1.133535E+03,3.580139E+03,5.558115E-02,2.749069E-01,4.247545E+03,2.566910E+03,2.192329E-01,1.809363E-01,2.522234E+03,1.802561E+03,1.236710E-01,1.384147E-01,4.096276E+03,2.812755E+03,2.008503E-01,2.159849E-01,2.570933E+03,2.039715E+03,1.260588E-01,1.566252E-01
21:08:00,1.133538E+03,3.578499E+03,5.558128E-02,2.747810E-01,4.247546E+03,2.564091E+03,2.192330E-01,1.807376E-01,2.522235E+03,1.800498E+03,1.236710E-01,1.382563E-01,4.096277E+03,2.809498E+03,2.008504E-01,2.157348E-01,2.570934E+03,2.036071E+03,1.260588E-01,1.563454E-01
21:09:00,1.133540E+03,3.576869E+03,5.558141E-02,2.746559E-01,4.247547E+03,2.561284E+03,2.192330E-01,1.805398E-01,2.522235E+03,1.798444E+03,1.236710E-01,1.380985E-01,4.096278E+03,2.806256E+03,2.008505E-01,2.154858E-01,2.570935E+03,2.032450E+03,1.260589E-01,1.560673E-01
21:10:00,1.133543E+03,3.575250E+03,5.558153E-02,2.745315E-01,4.247548E+03,2.558491E+03,2.192331E-01,1.803429E-01,2.522236E+03,1.796398E+03,1.236710E-01,1.379414E-01,4.096280E+03,2.803029E+03,2.008505E-01,2.152380E-01,2.570935E+03,2.028852E+03,1.260589E-01,1.557910E-01
21:11:00,1.133545E+03,3.573641E+03,5.558166E-02,2.744080E-01,4.247549E+03,2.555710E+03,2.192331E-01,1.801469E-01,2.522236E+03,1.794359E+03,1.236711E-01,1.377849E-01,4.096281E+03,2.799816E+03,2.008506E-01,2.149913E-01,2.570936E+03,2.025277E+03,1.260589E-01,1.555165E-01
21:12:00,1.133548E+03,3.572043E+03,5.558179E-02,2.742853E-01,4.247549E+03,2.552942E+03,2.192331E-01,1.799517E-01,2.522237E+03,1.792329E+03,1.236711E-01,1.376290E-01,4.096282E+03,2.796618E+03,2.008506E-01,2.147458E-01,2.570936E+03,2.021724E+03,1.260589E-01,1.552437E-01
21:13:00,1.133550E+03,3.570455E+03,5.558191E-02,2.741633E-01,4.247550E+03,2.550187E+03,2.192332E-01,1.797575E-01,2.522238E+03,1.790307E+03,1.236711E-01,1.374738E-01,4.096283E+03,2.793435E+03,2.008507E-01,2.145013E-01,2.570937E+03,2.018194E+03,1.260590E-01,1.549727E-01
21:14:00,1.133553E+03,3.568877E+03,5.558204E-02,2.740421E-01,4.247551E+03,2.547445E+03,2.192332E-01,1.795642E-01,2.522238E+03,1.788293E+03,1.236712E-01,1.373191E-01,4.096284E+03,2.790266E+03,2.008507E-01,2.142580E-01,2.570938E+03,2.014687E+03,1.260590E-01,1.547034E-01
21:15:00,1.133556E+03,3.567309E+03,5.558217E-02,2.739217E-01,4.247552E+03,2.544715E+03,2.192333E-01,1.793718E-01,2.522239E+03,1.786287E+03,1.236712E-01,1.371651E-01,4.096286E+03,2.787111E+03,2.008508E-01,2.140158E-01,2.570938E+03,2.011202E+03,1.260590E-01,1.544357E-01
21:16:00,1.133558E+03,3.565751E+03,5.558229E-02,2.738021E-01,4.247553E+03,2.541997E+03,2.192333E-01,1.791802E-01,2.522239E+03,1.784289E+03,1.236712E-01,1.370116E-01,4.096287E+03,2.783971E+03,2.008509E-01,2.137746E-01,2.570939E+03,2.007739E+03,1.260591E-01,1.541698E-01
21:17:00,1.133561E+03,3.564203E+03,5.558242E-02,2.736833E-01,4.247553E+03,2.539292E+03,2.192333E-01,1.789896E-01,2.522240E+03,1.782299E+03,1.236713E-01,1.368588E-01,4.096288E+03,2.780845E+03,2.008509E-01,2.135346E-01,2.570939E+03,2.004297E+03,1.260591E-01,1.539056E-01
21:18:00,1.133563E+03,3.562665E+03,5.558254E-02,2.735652E-01,4.247554E+03,2.536600E+03,2.192334E-01,1.787998E-01,2.522241E+03,1.780316E+03,1.236713E-01,1.367065E-01,4.096289E+03,2.777733E+03,2.008510E-01,2.132957E-01,2.570940E+03,2.000878E+03,1.260591E-01,1.536430E-01
21:19:00,1.133566E+03,3.561137E+03,5.558267E-02,2.734479E-01,4.247555E+03,2.533920E+03,2.192334E-01,1.786109E-01,2.522241E+03,1.778341E+03,1.236713E-01,1.365549E-01,4.096290E+03,2.774636E+03,2.008510E-01,2.130578E-01,2.570941E+03,1.997480E+03,1.260591E-01,1.533820E-01
21:20:00,1.133568E+03,3.559619E+03,5.558280E-02,2.733313E-01,4.247556E+03,2.531252E+03,2.192335E-01,1.784228E-01,2.522242E+03,1.776374E+03,1.236713E-01,1.364039E-01,4.096291E+03,2.771552E+03,2.008511E-01,2.128210E-01,2.570941E+03,1.994103E+03,1.260592E-01,1.531227E-01
21:21:00,1.133571E+03,3.558110E+03,5.558292E-02,2.732154E-01,4.247556E+03,2.528596E+03,2.192335E-01,1.782356E-01,2.522242E+03,1.774415E+03,1.236714E-01,1.362534E-01,4.096292E+03,2.768482E+03,2.008511E-01,2.125853E-01,2.570942E+03,1.990747E+03,1.260592E-01,1.528651E-01
21:22:00,1.133574E+03,3.556611E+03,5.558305E-02,2.731003E-01,4.247557E+03,2.525953E+03,2.192335E-01,1.780493E-01,2.522243E+03,1.772463E+03,1.236714E-01,1.361035E-01,4.096293E+03,2.765426E+03,2.008512E-01,2.123506E-01,2.570942E+03,1.987413E+03,1.260592E-01,1.526090E-01
21:23:00,1.133576E+03,3.555122E+03,5.558317E-02,2.729860E-01,4.247558E+03,2.523322E+03,2.192336E-01,1.778639E-01,2.522244E+03,1.770519E+03,1.236714E-01,1.359542E-01,4.096294E+03,2.762384E+03,2.008512E-01,2.121170E-01,2.570943E+03,1.984099E+03,1.260593E-01,1.523545E-01
21:24:00,1.133579E+03,3.553642E+03,5.558330E-02,2.728723E-01,4.247559E+03,2.520703E+03,2.192336E-01,1.776793E-01,2.522244E+03,1.768582E+03,1.236715E-01,1.358055E-01,4.096295E+03,2.759355E+03,2.008513E-01,2.118844E-01,2.570943E+03,1.980805E+03,1.260593E-01,1.521017E-01
21:25:00,1.133581E+03,3.552171E+03,5.558342E-02,2.727594E-01,4.247559E+03,2.518096E+03,2.192337E-01,1.774955E-01,2.522245E+03,1.766653E+03,1.236715E-01,1.356574E-01,4.096297E+03,2.756340E+03,2.008513E-01,2.116529E-01,2.570944E+03,1.977532E+03,1.260593E-01,1.518503E-01
21:26:00,1.133584E+03,3.550710E+03,5.558355E-02,2.726472E-01,4.247560E+03,2.515501E+03,2.192337E-01,1.773126E-01,2.522245E+03,1.764731E+03,1.236715E-01,1.355098E-01,4.096298E+03,2.753338E+03,2.008514E-01,2.114224E-01,2.570945E+03,1.974280E+03,1.260593E-01,1.516006E-01
21:27:00,1.133586E+03,3.549259E+03,5.558367E-02,2.725357E-01,4.247561E+03,2.512919E+03,2.192337E-01,1.771306E-01,2.522246E+03,1.762816E+03,1.236715E-01,1.353628E-01,4.096299E+03,2.750350E+03,2.008514E-01,2.111929E-01,2.570945E+03,1.971048E+03,1.260594E-01,1.513524E-01
21:28:00,1.133589E+03,3.547816E+03,5.558380E-02,2.724250E-01,4.247562E+03,2.510348E+03,2.192338E-01,1.769494E-01,2.522246E+03,1.760909E+03,1.236716E-01,1.352164E-01,4.096300E+03,2.747375E+03,2.008515E-01,2.109645E-01,2.570946E+03,1.967835E+03,1.260594E-01,1.511057E-01
21:29:00,1.133591E+03,3.546382E+03,5.558392E-02,2.723149E-01,4.247562E+03,2.507790E+03,2.192338E-01,1.767690E-01,2.522247E+03,1.759010E+03,1.236716E-01,1.350705E-01,4.096301E+03,2.744413E+03,2.008515E-01,2.107371E-01,2.570946E+03,1.964642E+03,1.260594E-01,1.508605E-01
21:30:00,1.133594E+03,3.544958E+03,5.558405E-02,2.722055E-01,4.247563E+03,2.505243E+03,2.192339E-01,1.765895E-01,2.522247E+03,1.757117E+03,1.236716E-01,1.349251E-01,4.096302E+03,2.741464E+03,2.008516E-01,2.105106E-01,2.570947E+03,1.961469E+03,1.260594E-01,1.506169E-01
21:31:00,1.133596E+03,3.543543E+03,5.558417E-02,2.720968E-01,4.247564E+03,2.502709E+03,2.192339E-01,1.764109E-01,2.522248E+03,1.755232E+03,1.236716E-01,1.347804E-01,4.096303E+03,2.738528E+03,2.008517E-01,2.102852E-01,2.570947E+03,1.958315E+03,1.260595E-01,1.503747E-01
21:32:00,1.133599E+03,3.542136E+03,5.558430E-02,2.719888E-01,4.247565E+03,2.500186E+03,2.192339E-01,1.762331E-01,2.522249E+03,1.753353E+03,1.236717E-01,1.346361E-01,4.096304E+03,2.735605E+03,2.008517E-01,2.100608E-01,2.570948E+03,1.955181E+03,1.260595E-01,1.501340E-01
21:33:00,1.133602E+03,3.540738E+03,5.558442E-02,2.718815E-01,4.247565E+03,2.497675E+03,2.192340E-01,1.760561E-01,2.522249E+03,1.751482E+03,1.236717E-01,1.344925E-01,4.096305E+03,2.732695E+03,2.008518E-01,2.098373E-01,2.570948E+03,1.952065E+03,1.260595E-01,1.498948E-01
21:34:00,1.133604E+03,3.539349E+03,5.558454E-02,2.717749E-01,4.247566E+03,2.495177E+03,2.192340E-01,1.758800E-01,2.522250E+03,1.749618E+03,1.236717E-01,1.343493E-01,4.096306E+03,2.729798E+03,2.008518E-01,2.096148E-01,2.570949E+03,1.948968E+03,1.260596E-01,1.496570E-01
21:35:00,1.133607E+03,3.537969E+03,5.558467E-02,2.716689E-01,4.247567E+03,2.492690E+03,2.192340E-01,1.757047E-01,2.522250E+03,1.747761E+03,1.236717E-01,1.342067E-01,4.096307E+03,2.726913E+03,2.008519E-01,2.093933E-01,2.570949E+03,1.945890E+03,1.260596E-01,1.494206E-01
21:36:00,1.133609E+03,3.536597E+03,5.558479E-02,2.715635E-01,4.247568E+03,2.490215E+03,2.192341E-01,1.755302E-01,2.522251E+03,1.745911E+03,1.236718E-01,1.340646E-01,4.096308E+03,2.724040E+03,2.008519E-01,2.091727E-01,2.570950E+03,1.942831E+03,1.260596E-01,1.491857E-01
21:37:00,1.133612E+03,3.535234E+03,5.558492E-02,2.714589E-01,4.247568E+03,2.487753E+03,2.192341E-01,1.753567E-01,2.522251E+03,1.744067E+03,1.236718E-01,1.339231E-01,4.096309E+03,2.721180E+03,2.008519E-01,2.089531E-01,2.570950E+03,1.939790E+03,1.260596E-01,1.489522E-01
21:38:00,1.133614E+03,3.533880E+03,5.558504E-02,2.713548E-01,4.247569E+03,2.485302E+03,2.192342E-01,1.751839E-01,2.522252E+03,1.742231E+03,1.236718E-01,1.337821E-01,4.096310E+03,2.718333E+03,2.008520E-01,2.087344E-01,2.570951E+03,1.936767E+03,1.260597E-01,1.487200E-01
21:39:00,1.133617E+03,3.532533E+03,5.558516E-02,2.712515E-01,4.247570E+03,2.482864E+03,2.192342E-01,1.750121E-01,2.522252E+03,1.740401E+03,1.236719E-01,1.336416E-01,4.096311E+03,2.715497E+03,2.008520E-01,2.085167E-01,2.570951E+03,1.933762E+03,1.260597E-01,1.484893E-01
21:40:00,1.133619E+03,3.531195E+03,5.558529E-02,2.711487E-01,4.247570E+03,2.480439E+03,2.192342E-01,1.748411E-01,2.522253E+03,1.738578E+03,1.236719E-01,1.335016E-01,4.096312E+03,2.712674E+03,2.008521E-01,2.082999E-01,2.570952E+03,1.930775E+03,1.260597E-01,1.482599E-01
21:41:00,1.133622E+03,3.529865E+03,5.558541E-02,2.710466E-01,4.247571E+03,2.478026E+03,2.192343E-01,1.746710E-01,2.522253E+03,1.736761E+03,1.236719E-01,1.333621E-01,4.096313E+03,2.709862E+03,2.008521E-01,2.080840E-01,2.570952E+03,1.927806E+03,1.260597E-01,1.480319E-01
21:42:00,1.133624E+03,3.528544E+03,5.558553E-02,2.709451E-01,4.247572E+03,2.475626E+03,2.192343E-01,1.745019E-01,2.522254E+03,1.734952E+03,1.236719E-01,1.332231E-01,4.096314E+03,2.707063E+03,2.008522E-01,2.078690E-01,2.570953E+03,1.924854E+03,1.260598E-01,1.478053E-01
21:43:00,1.133627E+03,3.527230E+03,5.558566E-02,2.708443E-01,4.247573E+03,2.473239E+03,2.192343E-01,1.743336E-01,2.522254E+03,1.733149E+03,1.236720E-01,1.330847E-01,4.096315E+03,2.704275E+03,2.008522E-01,2.076550E-01,2.570954E+03,1.921920E+03,1.260598E-01,1.475800E-01
21:44:00,1.133629E+03,3.525925E+03,5.558578E-02,2.707440E-01,4.247573E+03,2.470867E+03,2.192344E-01,1.741664E-01,2.522255E+03,1.731352E+03,1.236720E-01,1.329467E-01,4.096316E+03,2.701499E+03,2.008523E-01,2.074418E-01,2.570954E+03,1.919002E+03,1.260598E-01,1.473560E-01
21:45:00,1.133632E+03,3.524627E+03,5.558590E-02,2.706444E-01,4.247574E+03,2.468509E+03,2.192344E-01,1.740002E-01,2.522255E+03,1.729562E+03,1.236720E-01,1.328092E-01,4.096317E+03,2.698735E+03,2.008523E-01,2.072296E-01,2.570955E+03,1.916102E+03,1.260598E-01,1.471333E-01
21:46:00,1.133634E+03,3.523337E+03,5.558602E-02,2.705453E-01,4.247575E+03,2.466169E+03,2.192344E-01,1.738353E-01,2.522256E+03,1.727778E+03,1.236720E-01,1.326723E-01,4.096318E+03,2.695983E+03,2.008524E-01,2.070182E-01,2.570955E+03,1.913219E+03,1.260599E-01,1.469119E-01
21:47:00,1.133637E+03,3.522055E+03,5.558615E-02,2.704469E-01,4.247575E+03,2.463847E+03,2.192345E-01,1.736716E-01,2.522256E+03,1.726001E+03,1.236721E-01,1.325358E-01,4.096319E+03,2.693241E+03,2.008524E-01,2.068077E-01,2.570956E+03,1.910353E+03,1.260599E-01,1.466918E-01
21:48:00,1.133639E+03,3.520780E+03,5.558627E-02,2.703490E-01,4.247576E+03,2.461537E+03,2.192345E-01,1.735088E-01,2.522257E+03,1.724230E+03,1.236721E-01,1.323998E-01,4.096320E+03,2.690512E+03,2.008525E-01,2.065981E-01,2.570956E+03,1.907503E+03,1.260599E-01,1.464729E-01
21:49:00,1.133642E+03,3.519514E+03,5.558639E-02,2.702517E-01,4.247577E+03,2.459236E+03,2.192346E-01,1.733466E-01,2.522257E+03,1.722465E+03,1.236721E-01,1.322643E-01,4.096321E+03,2.687793E+03,2.008525E-01,2.063894E-01,2.570956E+03,1.904669E+03,1.260599E-01,1.462553E-01
21:50:00,1.133644E+03,3.518254E+03,5.558652E-02,2.701550E-01,4.247577E+03,2.456942E+03,2.192346E-01,1.731849E-01,2.522258E+03,1.720706E+03,1.236721E-01,1.321293E-01,4.096322E+03,2.685086E+03,2.008526E-01,2.061815E-01,2.570957E+03,1.901852E+03,1.260600E-01,1.460390E-01
21:51:00,1.133647E+03,3.517003E+03,5.558664E-02,2.700589E-01,4.247578E+03,2.454652E+03,2.192346E-01,1.730234E-01,2.522258E+03,1.718954E+03,1.236721E-01,1.319947E-01,4.096323E+03,2.682389E+03,2.008526E-01,2.059744E-01,2.570957E+03,1.899051E+03,1.260600E-01,1.458239E-01
21:52:00,1.133649E+03,3.515758E+03,5.558676E-02,2.699634E-01,4.247579E+03,2.452362E+03,2.192347E-01,1.728621E-01,2.522259E+03,1.717208E+03,1.236722E-01,1.318606E-01,4.096323E+03,2.679704E+03,2.008527E-01,2.057682E-01,2.570958E+03,1.896266E+03,1.260600E-01,1.456101E-01
21:53:00,1.133652E+03,3.514521E+03,5.558688E-02,2.698684E-01,4.247579E+03,2.450071E+03,2.192347E-01,1.727006E-01,2.522259E+03,1.715468E+03,1.236722E-01,1.317270E-01,4.096324E+03,2.677030E+03,2.008527E-01,2.055629E-01,2.570958E+03,1.893497E+03,1.260600E-01,1.453974E-01
21:54:00,1.133654E+03,3.513291E+03,5.558700E-02,2.697740E-01,4.247580E+03,2.447783E+03,2.192347E-01,1.725393E-01,2.522260E+03,1.713734E+03,1.236722E-01,1.315939E-01,4.096325E+03,2.674366E+03,2.008528E-01,2.053584E-01,2.570959E+03,1.890743E+03,1.260600E-01,1.451860E-01
21:55:00,1.133657E+03,3.512069E+03,5.558713E-02,2.696801E-01,4.247581E+03,2.445499E+03,2.192348E-01,1.723783E-01,2.522260E+03,1.712006E+03,1.236722E-01,1.314612E-01,4.096326E+03,2.671714E+03,2.008528E-01,2.051547E-01,2.570959E+03,1.888005E+03,1.260601E-01,1.449757E-01
21:56:00,1.133659E+03,3.510853E+03,5.558725E-02,2.695867E-01,4.247582E+03,2.443220E+03,2.192348E-01,1.722176E-01,2.522261E+03,1.710284E+03,1.236723E-01,1.313289E-01,4.096327E+03,2.669072E+03,2.008528E-01,2.049518E-01,2.570960E+03,1.885282E+03,1.260601E-01,1.447667E-01
21:57:00,1.133662E+03,3.509645E+03,5.558737E-02,2.694940E-01,4.247582E+03,2.440945E+03,2.192348E-01,1.720573E-01,2.522261E+03,1.708568E+03,1.236723E-01,1.311972E-01,4.096328E+03,2.666440E+03,2.008529E-01,2.047497E-01,2.570960E+03,1.882575E+03,1.260601E-01,1.445588E-01
21:58:00,1.133664E+03,3.508443E+03,5.558749E-02,2.694017E-01,4.247583E+03,2.438675E+03,2.192349E-01,1.718973E-01,2.522262E+03,1.706858E+03,1.236723E-01,1.310658E-01,4.096329E+03,2.663819E+03,2.008529E-01,2.045485E-01,2.570961E+03,1.879883E+03,1.260601E-01,1.443520E-01
21:59:00,1.133667E+03,3.507249E+03,5.558761E-02,2.693100E-01,4.247584E+03,2.436410E+03,2.192349E-01,1.717376E-01,2.522262E+03,1.705153E+03,1.236723E-01,1.309349E-01,4.096330E+03,2.661208E+03,2.008530E-01,2.043480E-01,2.570961E+03,1.877205E+03,1.260602E-01,1.441464E-01
22:00:00,1.133669E+03,3.506061E+03,5.558773E-02,2.692188E-01,4.247584E+03,2.434151E+03,2.192349E-01,1.715784E-01,2.522263E+03,1.703454E+03,1.236724E-01,1.308045E-01,4.096331E+03,2.658608E+03,2.008530E-01,2.041483E-01,2.570962E+03,1.874543E+03,1.260602E-01,1.439420E-01
22:01:00,1.133672E+03,3.504880E+03,5.558786E-02,2.691281E-01,4.247585E+03,2.431915E+03,2.192350E-01,1.714208E-01,2.522263E+03,1.701774E+03,1.236724E-01,1.306755E-01,4.096332E+03,2.656038E+03,2.008531E-01,2.039510E-01,2.570962E+03,1.871907E+03,1.260602E-01,1.437396E-01
22:02:00,1.133674E+03,3.503706E+03,5.558798E-02,2.690379E-01,4.247586E+03,2.429702E+03,2.192350E-01,1.712648E-01,2.522264E+03,1.700113E+03,1.236724E-01,1.305480E-01,4.096333E+03,2.653500E+03,2.008531E-01,2.037560E-01,2.570963E+03,1.869301E+03,1.260602E-01,1.435395E-01
22:03:00,1.133677E+03,3.502538E+03,5.558810E-02,2.689482E-01,4.247586E+03,2.427513E+03,2.192350E-01,1.711105E-01,2.522264E+03,1.698471E+03,1.236724E-01,1.304219E-01,4.096334E+03,2.650993E+03,2.008532E-01,2.035636E-01,2.570963E+03,1.866723E+03,1.260603E-01,1.433415E-01
22:04:00,1.133679E+03,3.501377E+03,5.558822E-02,2.688591E-01,4.247587E+03,2.425348E+03,2.192351E-01,1.709579E-01,2.522265E+03,1.696848E+03,1.236725E-01,1.302972E-01,4.096335E+03,2.648518E+03,2.008532E-01,2.033735E-01,2.570964E+03,1.864173E+03,1.260603E-01,1.431457E-01
22:05:00,1.133682E+03,3.500222E+03,5.558834E-02,2.687704E-01,4.247588E+03,2.423208E+03,2.192351E-01,1.708070E-01,2.522265E+03,1.695244E+03,1.236725E-01,1.301741E-01,4.096335E+03,2.646075E+03,2.008532E-01,2.031859E-01,2.570964E+03,1.861651E+03,1.260603E-01,1.429521E-01
22:06:00,1.133684E+03,3.499074E+03,5.558846E-02,2.686823E-01,4.247588E+03,2.421092E+03,2.192351E-01,1.706579E-01,2.522266E+03,1.693659E+03,1.236725E-01,1.300524E-01,4.096336E+03,2.643664E+03,2.008533E-01,2.030008E-01,2.570965E+03,1.859157E+03,1.260603E-01,1.427606E-01
22:07:00,1.133686E+03,3.497932E+03,5.558858E-02,2.685946E-01,4.247589E+03,2.418984E+03,2.192352E-01,1.705093E-01,2.522266E+03,1.692080E+03,1.236725E-01,1.299311E-01,4.096337E+03,2.641264E+03,2.008533E-01,2.028165E-01,2.570965E+03,1.856679E+03,1.260603E-01,1.425703E-01
22:08:00,1.133689E+03,3.496797E+03,5.558870E-02,2.685074E-01,4.247590E+03,2.416882E+03,2.192352E-01,1.703612E-01,2.522266E+03,1.690507E+03,1.236725E-01,1.298103E-01,4.096338E+03,2.638875E+03,2.008534E-01,2.026331E-01,2.570966E+03,1.854215E+03,1.260604E-01,1.423810E-01
22:09:00,1.133691E+03,3.495668E+03,5.558882E-02,2.684207E-01,4.247590E+03,2.414788E+03,2.192352E-01,1.702135E-01,2.522267E+03,1.688940E+03,1.236726E-01,1.296900E-01,4.096339E+03,2.636496E+03,2.008534E-01,2.024504E-01,2.570966E+03,1.851764E+03,1.260604E-01,1.421929E-01
22:10:00,1.133694E+03,3.494545E+03,5.558894E-02,2.683345E-01,4.247591E+03,2.412701E+03,2.192353E-01,1.700664E-01,2.522267E+03,1.687379E+03,1.236726E-01,1.295701E-01,4.096340E+03,2.634127E+03,2.008535E-01,2.022685E-01,2.570966E+03,1.849328E+03,1.260604E-01,1.420058E-01
22:11:00,1.133696E+03,3.493428E+03,5.558906E-02,2.682487E-01,4.247592E+03,2.410620E+03,2.192353E-01,1.699198E-01,2.522268E+03,1.685823E+03,1.236726E-01,1.294506E-01,4.096341E+03,2.631768E+03,2.008535E-01,2.020874E-01,2.570967E+03,1.846905E+03,1.260604E-01,1.418198E-01
22:12:00,1.133699E+03,3.492317E+03,5.558919E-02,2.681634E-01,4.247592E+03,2.408547E+03,2.192354E-01,1.697736E-01,2.522268E+03,1.684273E+03,1.236726E-01,1.293316E-01,4.096342E+03,2.629419E+03,2.008536E-01,2.019070E-01,2.570967E+03,1.844496E+03,1.260605E-01,1.416348E-01
22:13:00,1.133701E+03,3.491213E+03,5.558931E-02,2.680786E-01,4.247593E+03,2.406481E+03,2.192354E-01,1.696280E-01,2.522269E+03,1.682728E+03,1.236727E-01,1.292130E-01,4.096343E+03,2.627080E+03,2.008536E-01,2.017274E-01,2.570968E+03,1.842101E+03,1.260605E-01,1.414508E-01
22:14:00,1.133704E+03,3.490114E+03,5.558943E-02,2.679943E-01,4.247594E+03,2.404421E+03,2.192354E-01,1.694828E-01,2.522269E+03,1.681189E+03,1.236727E-01,1.290948E-01,4.096343E+03,2.624751E+03,2.008536E-01,2.015485E-01,2.570968E+03,1.839718E+03,1.260605E-01,1.412679E-01
22:15:00,1.133706E+03,3.489022E+03,5.558955E-02,2.679104E-01,4.247594E+03,2.402368E+03,2.192355E-01,1.693381E-01,2.522270E+03,1.679655E+03,1.236727E-01,1.289770E-01,4.096344E+03,2.622431E+03,2.008537E-01,2.013704E-01,2.570969E+03,1.837349E+03,1.260605E-01,1.410860E-01
22:16:00,1.133709E+03,3.487936E+03,5.558967E-02,2.678270E-01,4.247595E+03,2.400322E+03,2.192355E-01,1.691938E-01,2.522270E+03,1.678127E+03,1.236727E-01,1.288597E-01,4.096345E+03,2.620121E+03,2.008537E-01,2.011930E-01,2.570969E+03,1.834993E+03,1.260605E-01,1.409051E-01
22:17:00,1.133711E+03,3.486855E+03,5.558979E-02,2.677440E-01,4.247595E+03,2.398282E+03,2.192355E-01,1.690501E-01,2.522271E+03,1.676604E+03,1.236727E-01,1.287428E-01,4.096346E+03,2.617820E+03,2.008538E-01,2.010163E-01,2.570970E+03,1.832650E+03,1.260606E-01,1.407251E-01
22:18:00,1.133713E+03,3.485781E+03,5.558991E-02,2.676615E-01,4.247596E+03,2.396249E+03,2.192356E-01,1.689068E-01,2.522271E+03,1.675087E+03,1.236728E-01,1.286262E-01,4.096347E+03,2.615528E+03,2.008538E-01,2.008403E-01,2.570970E+03,1.830319E+03,1.260606E-01,1.405462E-01
22:19:00,1.133716E+03,3.484712E+03,5.559002E-02,2.675794E-01,4.247597E+03,2.394223E+03,2.192356E-01,1.687639E-01,2.522271E+03,1.673574E+03,1.236728E-01,1.285101E-01,4.096348E+03,2.613246E+03,2.008539E-01,2.006651E-01,2.570971E+03,1.828002E+03,1.260606E-01,1.403682E-01
22:20:00,1.133718E+03,3.483649E+03,5.559014E-02,2.674978E-01,4.247597E+03,2.392203E+03,2.192356E-01,1.686216E-01,2.522272E+03,1.672067E+03,1.236728E-01,1.283944E-01,4.096349E+03,2.610973E+03,2.008539E-01,2.004905E-01,2.570971E+03,1.825696E+03,1.260606E-01,1.401912E-01
22:21:00,1.133721E+03,3.482591E+03,5.559026E-02,2.674166E-01,4.247598E+03,2.390189E+03,2.192357E-01,1.684796E-01,2.522272E+03,1.670565E+03,1.236728E-01,1.282790E-01,4.096350E+03,2.608709E+03,2.008539E-01,2.003167E-01,2.570971E+03,1.823403E+03,1.260607E-01,1.400151E-01
22:22:00,1.133723E+03,3.481540E+03,5.559038E-02,2.673358E-01,4.247599E+03,2.388182E+03,2.192357E-01,1.683381E-01,2.522273E+03,1.669068E+03,1.236729E-01,1.281641E-01,4.096350E+03,2.606453E+03,2.008540E-01,2.001435E-01,2.570972E+03,1.821123E+03,1.260607E-01,1.398400E-01
22:23:00,1.133726E+03,3.480493E+03,5.559050E-02,2.672555E-01,4.247599E+03,2.386181E+03,2.192357E-01,1.681971E-01,2.522273E+03,1.667577E+03,1.236729E-01,1.280496E-01,4.096351E+03,2.604207E+03,2.008540E-01,1.999710E-01,2.570972E+03,1.818854E+03,1.260607E-01,1.396658E-01
22:24:00,1.133728E+03,3.479453E+03,5.559062E-02,2.671756E-01,4.247600E+03,2.384187E+03,2.192358E-01,1.680565E-01,2.522274E+03,1.666090E+03,1.236729E-01,1.279354E-01,4.096352E+03,2.601970E+03,2.008541E-01,1.997992E-01,2.570973E+03,1.816598E+03,1.260607E-01,1.394925E-01
22:25:00,1.133730E+03,3.478418E+03,5.559074E-02,2.670961E-01,4.247601E+03,2.382199E+03,2.192358E-01,1.679164E-01,2.522274E+03,1.664608E+03,1.236729E-01,1.278216E-01,4.096353E+03,2.599741E+03,2.008541E-01,1.996281E-01,2.570973E+03,1.814353E+03,1.260607E-01,1.393202E-01
22:26:00,1.133733E+03,3.477388E+03,5.559086E-02,2.670171E-01,4.247601E+03,2.380216E+03,2.192358E-01,1.677766E-01,2.522275E+03,1.663132E+03,1.236729E-01,1.277082E-01,4.096354E+03,2.597521E+03,2.008541E-01,1.994576E-01,2.570974E+03,1.812121E+03,1.260608E-01,1.391488E-01
22:27:00,1.133735E+03,3.476364E+03,5.559098E-02,2.669384E-01,4.247602E+03,2.378240E+03,2.192359E-01,1.676374E-01,2.522275E+03,1.661660E+03,1.236730E-01,1.275952E-01,4.096355E+03,2.595310E+03,2.008542E-01,1.992878E-01,2.570974E+03,1.809900E+03,1.260608E-01,1.389782E-01
22:28:00,1.133738E+03,3.475345E+03,5.559110E-02,2.668602E-01,4.247603E+03,2.376270E+03,2.192359E-01,1.674985E-01,2.522275E+03,1.660193E+03,1.236730E-01,1.274826E-01,4.096356E+03,2.593107E+03,2.008542E-01,1.991186E-01,2.570975E+03,1.807690E+03,1.260608E-01,1.388086E-01
22:29:00,1.133740E+03,3.474331E+03,5.559122E-02,2.667824E-01,4.247603E+03,2.374307E+03,2.192359E-01,1.673601E-01,2.522276E+03,1.658731E+03,1.236730E-01,1.273703E-01,4.096356E+03,2.590912E+03,2.008543E-01,1.989501E-01,2.570975E+03,1.805493E+03,1.260608E-01,1.386398E-01
22:30:00,1.133743E+03,3.473323E+03,5.559133E-02,2.667049E-01,4.247604E+03,2.372349E+03,2.192360E-01,1.672221E-01,2.522276E+03,1.657274E+03,1.236730E-01,1.272584E-01,4.096357E+03,2.588726E+03,2.008543E-01,1.987823E-01,2.570975E+03,1.803306E+03,1.260609E-01,1.384719E-01
22:31:00,1.133745E+03,3.472320E+03,5.559145E-02,2.666279E-01,4.247605E+03,2.370397E+03,2.192360E-01,1.670845E-01,2.522277E+03,1.655821E+03,1.236731E-01,1.271469E-01,4.096358E+03,2.586548E+03,2.008544E-01,1.986150E-01,2.570976E+03,1.801131E+03,1.260609E-01,1.383049E-01
22:32:00,1.133747E+03,3.471322E+03,5.559157E-02,2.665513E-01,4.247605E+03,2.368451E+03,2.192360E-01,1.669473E-01,2.522277E+03,1.654373E+03,1.236731E-01,1.270357E-01,4.096359E+03,2.584379E+03,2.008544E-01,1.984484E-01,2.570976E+03,1.798967E+03,1.260609E-01,1.381387E-01
22:33:00,1.133750E+03,3.470329E+03,5.559169E-02,2.664750E-01,4.247606E+03,2.366510E+03,2.192361E-01,1.668105E-01,2.522278E+03,1.652930E+03,1.236731E-01,1.269249E-01,4.096360E+03,2.582218E+03,2.008544E-01,1.982825E-01,2.570977E+03,1.796814E+03,1.260609E-01,1.379733E-01
22:34:00,1.133752E+03,3.469341E+03,5.559181E-02,2.663992E-01,4.247606E+03,2.364576E+03,2.192361E-01,1.666742E-01,2.522278E+03,1.651492E+03,1.236731E-01,1.268144E-01,4.096361E+03,2.580064E+03,2.008545E-01,1.981171E-01,2.570977E+03,1.794671E+03,1.260609E-01,1.378089E-01
22:35:00,1.133755E+03,3.468358E+03,5.559193E-02,2.663237E-01,4.247607E+03,2.362647E+03,2.192361E-01,1.665382E-01,2.522279E+03,1.650058E+03,1.236731E-01,1.267044E-01,4.096361E+03,2.577919E+03,2.008545E-01,1.979524E-01,2.570978E+03,1.792540E+03,1.260610E-01,1.376452E-01
22:36:00,1.133757E+03,3.467380E+03,5.559204E-02,2.662486E-01,4.247608E+03,2.360724E+03,2.192362E-01,1.664027E-01,2.522279E+03,1.648629E+03,1.236732E-01,1.265946E-01,4.096362E+03,2.575782E+03,2.008546E-01,1.977883E-01,2.570978E+03,1.790420E+03,1.260610E-01,1.374824E-01
22:37:00,1.133759E+03,3.466407E+03,5.559216E-02,2.661739E-01,4.247608E+03,2.358807E+03,2.192362E-01,1.662675E-01,2.522279E+03,1.647205E+03,1.236732E-01,1.264852E-01,4.096363E+03,2.573653E+03,2.008546E-01,1.976248E-01,2.570978E+03,1.788310E+03,1.260610E-01,1.373204E-01
22:38:00,1.133762E+03,3.465438E+03,5.559228E-02,2.660995E-01,4.247609E+03,2.356895E+03,2.192362E-01,1.661328E-01,2.522280E+03,1.645785E+03,1.236732E-01,1.263762E-01,4.096364E+03,2.571531E+03,2.008546E-01,1.974619E-01,2.570979E+03,1.786210E+03,1.260610E-01,1.371592E-01
22:39:00,1.133764E+03,3.464475E+03,5.559240E-02,2.660255E-01,4.247610E+03,2.354989E+03,2.192362E-01,1.659984E-01,2.522280E+03,1.644369E+03,1.236732E-01,1.262675E-01,4.096365E+03,2.569418E+03,2.008547E-01,1.972996E-01,2.570979E+03,1.784121E+03,1.260610E-01,1.369988E-01
22:40:00,1.133767E+03,3.463516E+03,5.559252E-02,2.659519E-01,4.247610E+03,2.353088E+03,2.192363E-01,1.658645E-01,2.522281E+03,1.642958E+03,1.236732E-01,1.261591E-01,4.096366E+03,2.567312E+03,2.008547E-01,1.971379E-01,2.570980E+03,1.782043E+03,1.260611E-01,1.368391E-01
22:41:00,1.133769E+03,3.462562E+03,5.559263E-02,2.658786E-01,4.247611E+03,2.351193E+03,2.192363E-01,1.657309E-01,2.522281E+03,1.641552E+03,1.236733E-01,1.260511E-01,4.096366E+03,2.565214E+03,2.008548E-01,1.969768E-01,2.570980E+03,1.779975E+03,1.260611E-01,1.366803E-01
22:42:00,1.133771E+03,3.461613E+03,5.559275E-02,2.658057E-01,4.247612E+03,2.349304E+03,2.192363E-01,1.655977E-01,2.522282E+03,1.640149E+03,1.236733E-01,1.259435E-01,4.096367E+03,2.563123E+03,2.008548E-01,1.968163E-01,2.570981E+03,1.777916E+03,1.260611E-01,1.365223E-01
22:43:00,1.133774E+03,3.460668E+03,5.559287E-02,2.657332E-01,4.247612E+03,2.347419E+03,2.192364E-01,1.654648E-01,2.522282E+03,1.638752E+03,1.236733E-01,1.258361E-01,4.096368E+03,2.561040E+03,2.008548E-01,1.966563E-01,2.570981E+03,1.775868E+03,1.260611E-01,1.363650E-01
22:44:00,1.133776E+03,3.459727E+03,5.559299E-02,2.656610E-01,4.247613E+03,2.345540E+03,2.192364E-01,1.653324E-01,2.522282E+03,1.637358E+03,1.236733E-01,1.257291E-01,4.096369E+03,2.558964E+03,2.008549E-01,1.964969E-01,2.570981E+03,1.773830E+03,1.260611E-01,1.362085E-01
22:45:00,1.133779E+03,3.458791E+03,5.559310E-02,2.655891E-01,4.247613E+03,2.343667E+03,2.192364E-01,1.652003E-01,2.522283E+03,1.635969E+03,1.236734E-01,1.256225E-01,4.096370E+03,2.556896E+03,2.008549E-01,1.963381E-01,2.570982E+03,1.771802E+03,1.260612E-01,1.360528E-01
22:46:00,1.133781E+03,3.457860E+03,5.559322E-02,2.655176E-01,4.247614E+03,2.341798E+03,2.192365E-01,1.650686E-01,2.522283E+03,1.634584E+03,1.236734E-01,1.255161E-01,4.096371E+03,2.554835E+03,2.008550E-01,1.961799E-01,2.570982E+03,1.769784E+03,1.260612E-01,1.358978E-01
22:47:00,1.133783E+03,3.456933E+03,5.559334E-02,2.654464E-01,4.247615E+03,2.339935E+03,2.192365E-01,1.649373E-01,2.522284E+03,1.633203E+03,1.236734E-01,1.254101E-01,4.096371E+03,2.552782E+03,2.008550E-01,1.960222E-01,2.570983E+03,1.767775E+03,1.260612E-01,1.357435E-01
22:48:00,1.133786E+03,3.456011E+03,5.559345E-02,2.653756E-01,4.247615E+03,2.338077E+03,2.192365E-01,1.648063E-01,2.522284E+03,1.631827E+03,1.236734E-01,1.253044E-01,4.096372E+03,2.550735E+03,2.008550E-01,1.958650E-01,2.570983E+03,1.765776E+03,1.260612E-01,1.355900E-01
22:49:00,1.133788E+03,3.455092E+03,5.559357E-02,2.653051E-01,4.247616E+03,2.336224E+03,2.192366E-01,1.646757E-01,2.522285E+03,1.630455E+03,1.236734E-01,1.251990E-01,4.096373E+03,2.548696E+03,2.008551E-01,1.957085E-01,2.570984E+03,1.763786E+03,1.260613E-01,1.354373E-01
22:50:00,1.133791E+03,3.454178E+03,5.559369E-02,2.652349E-01,4.247617E+03,2.334376E+03,2.192366E-01,1.645454E-01,2.522285E+03,1.629087E+03,1.236735E-01,1.250940E-01,4.096374E+03,2.546664E+03,2.008551E-01,1.955524E-01,2.570984E+03,1.761806E+03,1.260613E-01,1.352852E-01
22:51:00,1.133793E+03,3.453268E+03,5.559381E-02,2.651650E-01,4.247617E+03,2.332533E+03,2.192366E-01,1.644155E-01,2.522285E+03,1.627723E+03,1.236735E-01,1.249893E-01,4.096375E+03,2.544639E+03,2.008552E-01,1.953969E-01,2.570984E+03,1.759835E+03,1.260613E-01,1.351339E-01
22:52:00,1.133795E+03,3.452363E+03,5.559392E-02,2.650955E-01,4.247618E+03,2.330695E+03,2.192367E-01,1.642860E-01,2.522286E+03,1.626363E+03,1.236735E-01,1.248848E-01,4.096375E+03,2.542621E+03,2.008552E-01,1.952420E-01,2.570985E+03,1.757874E+03,1.260613E-01,1.349832E-01
22:53:00,1.133798E+03,3.451461E+03,5.559404E-02,2.650262E-01,4.247618E+03,2.328862E+03,2.192367E-01,1.641568E-01,2.522286E+03,1.625007E+03,1.236735E-01,1.247807E-01,4.096376E+03,2.540610E+03,2.008552E-01,1.950876E-01,2.570985E+03,1.755921E+03,1.260613E-01,1.348333E-01
22:54:00,1.133800E+03,3.450564E+03,5.559415E-02,2.649573E-01,4.247619E+03,2.327034E+03,2.192367E-01,1.640279E-01,2.522287E+03,1.623656E+03,1.236735E-01,1.246769E-01,4.096377E+03,2.538606E+03,2.008553E-01,1.949337E-01,2.570986E+03,1.753978E+03,1.260614E-01,1.346841E-01
22:55:00,1.133802E+03,3.449670E+03,5.559427E-02,2.648887E-01,4.247620E+03,2.325210E+03,2.192368E-01,1.638994E-01,2.522287E+03,1.622308E+03,1.236736E-01,1.245735E-01,4.096378E+03,2.536609E+03,2.008553E-01,1.947803E-01,2.570986E+03,1.752044E+03,1.260614E-01,1.345356E-01
22:56:00,1.133805E+03,3.448781E+03,5.559439E-02,2.648204E-01,4.247620E+03,2.323392E+03,2.192368E-01,1.637712E-01,2.522288E+03,1.620965E+03,1.236736E-01,1.244703E-01,4.096379E+03,2.534619E+03,2.008554E-01,1.946275E-01,2.570986E+03,1.750118E+03,1.260614E-01,1.343877E-01
22:57:00,1.133807E+03,3.447896E+03,5.559450E-02,2.647525E-01,4.247621E+03,2.321578E+03,2.192368E-01,1.636434E-01,2.522288E+03,1.619625E+03,1.236736E-01,1.243674E-01,4.096380E+03,2.532635E+03,2.008554E-01,1.944752E-01,2.570987E+03,1.748202E+03,1.260614E-01,1.342406E-01
22:58:00,1.133810E+03,3.447014E+03,5.559462E-02,2.646848E-01,4.247622E+03,2.319769E+03,2.192369E-01,1.635159E-01,2.522288E+03,1.618289E+03,1.236736E-01,1.242649E-01,4.096380E+03,2.530658E+03,2.008554E-01,1.943234E-01,2.570987E+03,1.746294E+03,1.260614E-01,1.340941E-01
22:59:00,1.133812E+03,3.446137E+03,5.559474E-02,2.646174E-01,4.247622E+03,2.317965E+03,2.192369E-01,1.633887E-01,2.522289E+03,1.616958E+03,1.236736E-01,1.241626E-01,4.096381E+03,2.528688E+03,2.008555E-01,1.941721E-01,2.570988E+03,1.744395E+03,1.260615E-01,1.339482E-01
23:00:00,1.133814E+03,3.445263E+03,5.559485E-02,2.645503E-01,4.247623E+03,2.316165E+03,2.192369E-01,1.632618E-01,2.522289E+03,1.615630E+03,1.236737E-01,1.240607E-01,4.096382E+03,2.526724E+03,2.008555E-01,1.940213E-01,2.570988E+03,1.742504E+03,1.260615E-01,1.338031E-01
23:01:00,1.133817E+03,3.444393E+03,5.559497E-02,2.644835E-01,4.247623E+03,2.314370E+03,2.192370E-01,1.631353E-01,2.522290E+03,1.614306E+03,1.236737E-01,1.239590E-01,4.096383E+03,2.524767E+03,2.008556E-01,1.938710E-01,2.570989E+03,1.740622E+03,1.260615E-01,1.336586E-01
23:02:00,1.133819E+03,3.443527E+03,5.559508E-02,2.644170E-01,4.247624E+03,2.312580E+03,2.192370E-01,1.630091E-01,2.522290E+03,1.612986E+03,1.236737E-01,1.238577E-01,4.096384E+03,2.522816E+03,2.008556E-01,1.937212E-01,2.570989E+03,1.738749E+03,1.260615E-01,1.335147E-01
23:03:00,1.133821E+03,3.442664E+03,5.559520E-02,2.643508E-01,4.247625E+03,2.310794E+03,2.192370E-01,1.628832E-01,2.522290E+03,1.611670E+03,1.236737E-01,1.237566E-01,4.096384E+03,2.520872E+03,2.008556E-01,1.935719E-01,2.570989E+03,1.736884E+03,1.260615E-01,1.333715E-01
23:04:00,1.133824E+03,3.441805E+03,5.559531E-02,2.642848E-01,4.247625E+03,2.309012E+03,2.192371E-01,1.627576E-01,2.522291E+03,1.610358E+03,1.236737E-01,1.236558E-01,4.096385E+03,2.518934E+03,2.008557E-01,1.934231E-01,2.570990E+03,1.735027E+03,1.260616E-01,1.332289E-01
23:05:00,1.133826E+03,3.440950E+03,5.559543E-02,2.642191E-01,4.247626E+03,2.307235E+03,2.192371E-01,1.626324E-01,2.522291E+03,1.609049E+03,1.236738E-01,1.235553E-01,4.096386E+03,2.517003E+03,2.008557E-01,1.932748E-01,2.570990E+03,1.733178E+03,1.260616E-01,1.330870E-01
23:06:00,1.133828E+03,3.440099E+03,5.559555E-02,2.641538E-01,4.247626E+03,2.305463E+03,2.192371E-01,1.625074E-01,2.522292E+03,1.607745E+03,1.236738E-01,1.234552E-01,4.096387E+03,2.515078E+03,2.008558E-01,1.931270E-01,2.570991E+03,1.731338E+03,1.260616E-01,1.329456E-01
23:07:00,1.133831E+03,3.439251E+03,5.559566E-02,2.640886E-01,4.247627E+03,2.303694E+03,2.192372E-01,1.623828E-01,2.522292E+03,1.606444E+03,1.236738E-01,1.233553E-01,4.096388E+03,2.513159E+03,2.008558E-01,1.929796E-01,2.570991E+03,1.729506E+03,1.260616E-01,1.328049E-01
23:08:00,1.133833E+03,3.438406E+03,5.559578E-02,2.640238E-01,4.247628E+03,2.301931E+03,2.192372E-01,1.622584E-01,2.522293E+03,1.605147E+03,1.236738E-01,1.232557E-01,4.096388E+03,2.511246E+03,2.008558E-01,1.928328E-01,2.570991E+03,1.727681E+03,1.260616E-01,1.326648E-01
23:09:00,1.133836E+03,3.437565E+03,5.559589E-02,2.639592E-01,4.247628E+03,2.300171E+03,2.192372E-01,1.621344E-01,2.522293E+03,1.603853E+03,1.236738E-01,1.231564E-01,4.096389E+03,2.509340E+03,2.008559E-01,1.926864E-01,2.570992E+03,1.725865E+03,1.260617E-01,1.325254E-01
23:10:00,1.133838E+03,3.436728E+03,5.559601E-02,2.638949E-01,4.247629E+03,2.298415E+03,2.192372E-01,1.620107E-01,2.522293E+03,1.602564E+03,1.236739E-01,1.230573E-01,4.096390E+03,2.507440E+03,2.008559E-01,1.925405E-01,2.570992E+03,1.724056E+03,1.260617E-01,1.323865E-01
23:11:00,1.133840E+03,3.435893E+03,5.559612E-02,2.638308E-01,4.247630E+03,2.296664E+03,2.192373E-01,1.618872E-01,2.522294E+03,1.601278E+03,1.236739E-01,1.229586E-01,4.096391E+03,2.505545E+03,2.008560E-01,1.923950E-01,2.570993E+03,1.722256E+03,1.260617E-01,1.322482E-01
23:12:00,1.133843E+03,3.435063E+03,5.559624E-02,2.637670E-01,4.247630E+03,2.294917E+03,2.192373E-01,1.617641E-01,2.522294E+03,1.599995E+03,1.236739E-01,1.228601E-01,4.096392E+03,2.503657E+03,2.008560E-01,1.922500E-01,2.570993E+03,1.720463E+03,1.260617E-01,1.321106E-01
23:13:00,1.133845E+03,3.434235E+03,5.559635E-02,2.637035E-01,4.247631E+03,2.293174E+03,2.192373E-01,1.616412E-01,2.522295E+03,1.598717E+03,1.236739E-01,1.227620E-01,4.096392E+03,2.501775E+03,2.008560E-01,1.921055E-01,2.570993E+03,1.718678E+03,1.260617E-01,1.319735E-01
23:14:00,1.133847E+03,3.433411E+03,5.559647E-02,2.636402E-01,4.247631E+03,2.291436E+03,2.192374E-01,1.615187E-01,2.522295E+03,1.597442E+03,1.236739E-01,1.226641E-01,4.096393E+03,2.499899E+03,2.008561E-01,1.919615E-01,2.570994E+03,1.716900E+03,1.260618E-01,1.318370E-01
23:15:00,1.133850E+03,3.432590E+03,5.559658E-02,2.635772E-01,4.247632E+03,2.289701E+03,2.192374E-01,1.613964E-01,2.522295E+03,1.596171E+03,1.236740E-01,1.225665E-01,4.096394E+03,2.498029E+03,2.008561E-01,1.918179E-01,2.570994E+03,1.715130E+03,1.260618E-01,1.317010E-01
23:16:00,1.133852E+03,3.431772E+03,5.559670E-02,2.635144E-01,4.247633E+03,2.287970E+03,2.192374E-01,1.612744E-01,2.522296E+03,1.594904E+03,1.236740E-01,1.224691E-01,4.096395E+03,2.496165E+03,2.008562E-01,1.916747E-01,2.570995E+03,1.713367E+03,1.260618E-01,1.315657E-01
23:17:00,1.133854E+03,3.430958E+03,5.559681E-02,2.634518E-01,4.247633E+03,2.286243E+03,2.192375E-01,1.611527E-01,2.522296E+03,1.593640E+03,1.236740E-01,1.223721E-01,4.096395E+03,2.494307E+03,2.008562E-01,1.915320E-01,2.570995E+03,1.711612E+03,1.260618E-01,1.314309E-01
23:18:00,1.133857E+03,3.430146E+03,5.559692E-02,2.633895E-01,4.247634E+03,2.284521E+03,2.192375E-01,1.610312E-01,2.522297E+03,1.592380E+03,1.236740E-01,1.222753E-01,4.096396E+03,2.492455E+03,2.008562E-01,1.913898E-01,2.570995E+03,1.709864E+03,1.260618E-01,1.312967E-01
23:19:00,1.133859E+03,3.429338E+03,5.559704E-02,2.633275E-01,4.247634E+03,2.282802E+03,2.192375E-01,1.609101E-01,2.522297E+03,1.591123E+03,1.236740E-01,1.221789E-01,4.096397E+03,2.490608E+03,2.008563E-01,1.912480E-01,2.570996E+03,1.708124E+03,1.260619E-01,1.311630E-01
23:20:00,1.133861E+03,3.428533E+03,5.559715E-02,2.632656E-01,4.247635E+03,2.281087E+03,2.192376E-01,1.607892E-01,2.522297E+03,1.589871E+03,1.236741E-01,1.220827E-01,4.096398E+03,2.488768E+03,2.008563E-01,1.911067E-01,2.570996E+03,1.706390E+03,1.260619E-01,1.310300E-01
23:21:00,1.133864E+03,3.427730E+03,5.559727E-02,2.632040E-01,4.247636E+03,2.279376E+03,2.192376E-01,1.606686E-01,2.522298E+03,1.588621E+03,1.236741E-01,1.219867E-01,4.096399E+03,2.486933E+03,2.008563E-01,1.909658E-01,2.570997E+03,1.704664E+03,1.260619E-01,1.308974E-01
23:22:00,1.133866E+03,3.426931E+03,5.559738E-02,2.631427E-01,4.247636E+03,2.277669E+03,2.192376E-01,1.605483E-01,2.522298E+03,1.587376E+03,1.236741E-01,1.218911E-01,4.096399E+03,2.485104E+03,2.008564E-01,1.908254E-01,2.570997E+03,1.702945E+03,1.260619E-01,1.307654E-01
23:23:00,1.133868E+03,3.426135E+03,5.559749E-02,2.630815E-01,4.247637E+03,2.275965E+03,2.192377E-01,1.604282E-01,2.522299E+03,1.586134E+03,1.236741E-01,1.217958E-01,4.096400E+03,2.483281E+03,2.008564E-01,1.906854E-01,2.570998E+03,1.701233E+03,1.260619E-01,1.306340E-01
23:24:00,1.133871E+03,3.425342E+03,5.559761E-02,2.630206E-01,4.247637E+03,2.274265E+03,2.192377E-01,1.603084E-01,2.522299E+03,1.584896E+03,1.236741E-01,1.217007E-01,4.096401E+03,2.481463E+03,2.008565E-01,1.905458E-01,2.570998E+03,1.699528E+03,1.260620E-01,1.305030E-01
23:25:00,1.133873E+03,3.424551E+03,5.559772E-02,2.629599E-01,4.247638E+03,2.272569E+03,2.192377E-01,1.601888E-01,2.522299E+03,1.583662E+03,1.236742E-01,1.216059E-01,4.096402E+03,2.479652E+03,2.008565E-01,1.904067E-01,2.570998E+03,1.697830E+03,1.260620E-01,1.303727E-01
23:26:00,1.133875E+03,3.423764E+03,5.559784E-02,2.628995E-01,4.247639E+03,2.270877E+03,2.192377E-01,1.600695E-01,2.522300E+03,1.582431E+03,1.236742E-01,1.215114E-01,4.096402E+03,2.477846E+03,2.008565E-01,1.902680E-01,2.570999E+03,1.696139E+03,1.260620E-01,1.302428E-01
23:27:00,1.133877E+03,3.422979E+03,5.559795E-02,2.628392E-01,4.247639E+03,2.269188E+03,2.192378E-01,1.599505E-01,2.522300E+03,1.581204E+03,1.236742E-01,1.214172E-01,4.096403E+03,2.476045E+03,2.008566E-01,1.901298E-01,2.570999E+03,1.694455E+03,1.260620E-01,1.301135E-01
23:28:00,1.133880E+03,3.422198E+03,5.559806E-02,2.627792E-01,4.247640E+03,2.267503E+03,2.192378E-01,1.598317E-01,2.522301E+03,1.579981E+03,1.236742E-01,1.213233E-01,4.096404E+03,2.474251E+03,2.008566E-01,1.899920E-01,2.570999E+03,1.692778E+03,1.260620E-01,1.299847E-01
23:29:00,1.133882E+03,3.421419E+03,5.559818E-02,2.627194E-01,4.247640E+03,2.265822E+03,2.192378E-01,1.597132E-01,2.522301E+03,1.578762E+03,1.236742E-01,1.212297E-01,4.096405E+03,2.472462E+03,2.008566E-01,1.898546E-01,2.571000E+03,1.691107E+03,1.260621E-01,1.298564E-01
23:30:00,1.133884E+03,3.420642E+03,5.559829E-02,2.626598E-01,4.247641E+03,2.264144E+03,2.192379E-01,1.595949E-01,2.522301E+03,1.577547E+03,1.236743E-01,1.211364E-01,4.096406E+03,2.470679E+03,2.008567E-01,1.897177E-01,2.571000E+03,1.689443E+03,1.260621E-01,1.297286E-01
23:31:00,1.133887E+03,3.419869E+03,5.559840E-02,2.626004E-01,4.247642E+03,2.262469E+03,2.192379E-01,1.594769E-01,2.522302E+03,1.576336E+03,1.236743E-01,1.210434E-01,4.096406E+03,2.468902E+03,2.008567E-01,1.895812E-01,2.571001E+03,1.687786E+03,1.260621E-01,1.296014E-01
23:32:00,1.133889E+03,3.419098E+03,5.559852E-02,2.625412E-01,4.247642E+03,2.260798E+03,2.192379E-01,1.593591E-01,2.522302E+03,1.575129E+03,1.236743E-01,1.209507E-01,4.096407E+03,2.467130E+03,2.008568E-01,1.894452E-01,2.571001E+03,1.686135E+03,1.260621E-01,1.294746E-01
23:33:00,1.133891E+03,3.418330E+03,5.559863E-02,2.624822E-01,4.247643E+03,2.259131E+03,2.192380E-01,1.592416E-01,2.522303E+03,1.573926E+03,1.236743E-01,1.208583E-01,4.096408E+03,2.465364E+03,2.008568E-01,1.893096E-01,2.571001E+03,1.684491E+03,1.260621E-01,1.293484E-01
23:34:00,1.133894E+03,3.417564E+03,5.559874E-02,2.624234E-01,4.247643E+03,2.257467E+03,2.192380E-01,1.591243E-01,2.522303E+03,1.572727E+03,1.236743E-01,1.207662E-01,4.096409E+03,2.463604E+03,2.008568E-01,1.891745E-01,2.571002E+03,1.682854E+03,1.260622E-01,1.292226E-01
23:35:00,1.133896E+03,3.416801E+03,5.559886E-02,2.623648E-01,4.247644E+03,2.255806E+03,2.192380E-01,1.590072E-01,2.522303E+03,1.571533E+03,1.236744E-01,1.206746E-01,4.096409E+03,2.461850E+03,2.008569E-01,1.890398E-01,2.571002E+03,1.681223E+03,1.260622E-01,1.290974E-01
23:36:00,1.133898E+03,3.416041E+03,5.559897E-02,2.623064E-01,4.247645E+03,2.254149E+03,2.192381E-01,1.588904E-01,2.522304E+03,1.570344E+03,1.236744E-01,1.205833E-01,4.096410E+03,2.460102E+03,2.008569E-01,1.889055E-01,2.571003E+03,1.679598E+03,1.260622E-01,1.289726E-01
23:37:00,1.133901E+03,3.415283E+03,5.559908E-02,2.622482E-01,4.247645E+03,2.252495E+03,2.192381E-01,1.587738E-01,2.522304E+03,1.569161E+03,1.236744E-01,1.204924E-01,4.096411E+03,2.458360E+03,2.008570E-01,1.887717E-01,2.571003E+03,1.677980E+03,1.260622E-01,1.288484E-01
23:38:00,1.133903E+03,3.414527E+03,5.559919E-02,2.621902E-01,4.247646E+03,2.250844E+03,2.192381E-01,1.586575E-01,2.522305E+03,1.567984E+03,1.236744E-01,1.204021E-01,4.096412E+03,2.456624E+03,2.008570E-01,1.886384E-01,2.571003E+03,1.676368E+03,1.260622E-01,1.287246E-01
23:39:00,1.133905E+03,3.413775E+03,5.559931E-02,2.621324E-01,4.247646E+03,2.249197E+03,2.192382E-01,1.585413E-01,2.522305E+03,1.566814E+03,1.236744E-01,1.203122E-01,4.096413E+03,2.454894E+03,2.008570E-01,1.885056E-01,2.571004E+03,1.674763E+03,1.260622E-01,1.286013E-01
23:40:00,1.133907E+03,3.413024E+03,5.559942E-02,2.620748E-01,4.247647E+03,2.247553E+03,2.192382E-01,1.584254E-01,2.522305E+03,1.565647E+03,1.236745E-01,1.202226E-01,4.096413E+03,2.453170E+03,2.008571E-01,1.883732E-01,2.571004E+03,1.673164E+03,1.260623E-01,1.284786E-01
23:41:00,1.133910E+03,3.412276E+03,5.559953E-02,2.620174E-01,4.247648E+03,2.245912E+03,2.192382E-01,1.583098E-01,2.522306E+03,1.564483E+03,1.236745E-01,1.201332E-01,4.096414E+03,2.451453E+03,2.008571E-01,1.882414E-01,2.571005E+03,1.671571E+03,1.260623E-01,1.283562E-01
23:42:00,1.133912E+03,3.411531E+03,5.559964E-02,2.619601E-01,4.247648E+03,2.244274E+03,2.192382E-01,1.581943E-01,2.522306E+03,1.563320E+03,1.236745E-01,1.200439E-01,4.096415E+03,2.449743E+03,2.008571E-01,1.881101E-01,2.571005E+03,1.669984E+03,1.260623E-01,1.282344E-01
23:43:00,1.133914E+03,3.410787E+03,5.559976E-02,2.619030E-01,4.247649E+03,2.242639E+03,2.192383E-01,1.580791E-01,2.522307E+03,1.562158E+03,1.236745E-01,1.199547E-01,4.096416E+03,2.448040E+03,2.008572E-01,1.879793E-01,2.571005E+03,1.668404E+03,1.260623E-01,1.281131E-01
23:44:00,1.133917E+03,3.410046E+03,5.559987E-02,2.618462E-01,4.247649E+03,2.241008E+03,2.192383E-01,1.579641E-01,2.522307E+03,1.560993E+03,1.236745E-01,1.198652E-01,4.096416E+03,2.446344E+03,2.008572E-01,1.878491E-01,2.571006E+03,1.666830E+03,1.260623E-01,1.279922E-01
23:45:00,1.133919E+03,3.409308E+03,5.559998E-02,2.617894E-01,4.247650E+03,2.239379E+03,2.192383E-01,1.578493E-01,2.522307E+03,1.559826E+03,1.236746E-01,1.197756E-01,4.096417E+03,2.444658E+03,2.008572E-01,1.877196E-01,2.571006E+03,1.665262E+03,1.260624E-01,1.278718E-01
23:46:00,1.133921E+03,3.408572E+03,5.560009E-02,2.617329E-01,4.247651E+03,2.237754E+03,2.192384E-01,1.577348E-01,2.522308E+03,1.558659E+03,1.236746E-01,1.196860E-01,4.096418E+03,2.442981E+03,2.008573E-01,1.875909E-01,2.571007E+03,1.663701E+03,1.260624E-01,1.277519E-01
23:47:00,1.133923E+03,3.407838E+03,5.560020E-02,2.616765E-01,4.247651E+03,2.236132E+03,2.192384E-01,1.576204E-01,2.522308E+03,1.557492E+03,1.236746E-01,1.195964E-01,4.096419E+03,2.441315E+03,2.008573E-01,1.874629E-01,2.571007E+03,1.662146E+03,1.260624E-01,1.276325E-01
23:48:00,1.133926E+03,3.407106E+03,5.560032E-02,2.616204E-01,4.247652E+03,2.234513E+03,2.192384E-01,1.575063E-01,2.522309E+03,1.556325E+03,1.236746E-01,1.195068E-01,4.096419E+03,2.439655E+03,2.008574E-01,1.873354E-01,2.571007E+03,1.660597E+03,1.260624E-01,1.275136E-01
23:49:00,1.133928E+03,3.406376E+03,5.560043E-02,2.615643E-01,4.247652E+03,2.232896E+03,2.192385E-01,1.573924E-01,2.522309E+03,1.555160E+03,1.236746E-01,1.194173E-01,4.096420E+03,2.437998E+03,2.008574E-01,1.872082E-01,2.571008E+03,1.659054E+03,1.260624E-01,1.273951E-01
23:50:00,1.133930E+03,3.405649E+03,5.560054E-02,2.615085E-01,4.247653E+03,2.231283E+03,2.192385E-01,1.572786E-01,2.522309E+03,1.553994E+03,1.236746E-01,1.193278E-01,4.096421E+03,2.436344E+03,2.008574E-01,1.870812E-01,2.571008E+03,1.657517E+03,1.260625E-01,1.272771E-01
23:51:00,1.133933E+03,3.404924E+03,5.560065E-02,2.614528E-01,4.247654E+03,2.229673E+03,2.192385E-01,1.571651E-01,2.522310E+03,1.552830E+03,1.236747E-01,1.192384E-01,4.096422E+03,2.434690E+03,2.008575E-01,1.869542E-01,2.571009E+03,1.655987E+03,1.260625E-01,1.271596E-01
23:52:00,1.133935E+03,3.404201E+03,5.560076E-02,2.613973E-01,4.247654E+03,2.228065E+03,2.192385E-01,1.570518E-01,2.522310E+03,1.551667E+03,1.236747E-01,1.191491E-01,4.096422E+03,2.433032E+03,2.008575E-01,1.868269E-01,2.571009E+03,1.654464E+03,1.260625E-01,1.270426E-01
23:53:00,1.133937E+03,3.403480E+03,5.560087E-02,2.613419E-01,4.247655E+03,2.226461E+03,2.192386E-01,1.569387E-01,2.522310E+03,1.550504E+03,1.236747E-01,1.190598E-01,4.096423E+03,2.431371E+03,2.008575E-01,1.866993E-01,2.571009E+03,1.652947E+03,1.260625E-01,1.269261E-01
23:54:00,1.133939E+03,3.402761E+03,5.560099E-02,2.612867E-01,4.247655E+03,2.224859E+03,2.192386E-01,1.568258E-01,2.522311E+03,1.549343E+03,1.236747E-01,1.189707E-01,4.096424E+03,2.429709E+03,2.008576E-01,1.865717E-01,2.571010E+03,1.651436E+03,1.260625E-01,1.268101E-01
23:55:00,1.133942E+03,3.402044E+03,5.560110E-02,2.612317E-01,4.247656E+03,2.223260E+03,2.192386E-01,1.567131E-01,2.522311E+03,1.548183E+03,1.236747E-01,1.188816E-01,4.096425E+03,2.428047E+03,2.008576E-01,1.864441E-01,2.571010E+03,1.649932E+03,1.260626E-01,1.266947E-01
23:56:00,1.133944E+03,3.401329E+03,5.560121E-02,2.611768E-01,4.247657E+03,2.221664E+03,2.192387E-01,1.566006E-01,2.522312E+03,1.547024E+03,1.236748E-01,1.187926E-01,4.096425E+03,2.426386E+03,2.008577E-01,1.863166E-01,2.571010E+03,1.648436E+03,1.260626E-01,1.265797E-01
23:57:00,1.133946E+03,3.400616E+03,5.560132E-02,2.611221E-01,4.247657E+03,2.220071E+03,2.192387E-01,1.564883E-01,2.522312E+03,1.545866E+03,1.236748E-01,1.187037E-01,4.096426E+03,2.424726E+03,2.008577E-01,1.861891E-01,2.571011E+03,1.646946E+03,1.260626E-01,1.264654E-01
23:58:00,1.133948E+03,3.399906E+03,5.560143E-02,2.610675E-01,4.247658E+03,2.218481E+03,2.192387E-01,1.563762E-01,2.522312E+03,1.544710E+03,1.236748E-01,1.186149E-01,4.096427E+03,2.423066E+03,2.008577E-01,1.860617E-01,2.571011E+03,1.645465E+03,1.260626E-01,1.263517E-01
23:59:00,1.133951E+03,3.399197E+03,5.560154E-02,2.610131E-01,4.247658E+03,2.216893E+03,2.192388E-01,1.562643E-01,2.522313E+03,1.543555E+03,1.236748E-01,1.185262E-01,4.096428E+03,2.421408E+03,2.008578E-01,1.859343E-01,2.571012E+03,1.643996E+03,1.260626E-01,1.262388E-01
24:00:00,1.133953E+03,3.398490E+03,5.560165E-02,2.609588E-01,4.247659E+03,2.215308E+03,2.192388E-01,1.561526E-01,2.522313E+03,1.542401E+03,1.236748E-01,1.184376E-01,4.096428E+03,2.419752E+03,2.008578E-01,1.858071E-01,2.571012E+03,1.642532E+03,1.260626E-01,1.261264E-01
Peak,1.133953E+03,4.023325E+03,5.560165E-02,3.089378E-01,4.247659E+03,3.481660E+03,2.192388E-01,2.454150E-01,2.522313E+03,2.955157E+03,1.236748E-01,2.269177E-01,4.096428E+03,3.727705E+03,2.008578E-01,2.862392E-01,2.571012E+03,3.419679E+03,1.260626E-01,2.625868E-01

Peak Vol Flow (m3/s),,,4.789214E-02,2.661017E-01,,,1.888400E-01,2.113867E-01,,,1.065266E-01,1.954542E-01,,,1.730076E-01,2.465504E-01,,,1.085833E-01,2.261776E-01
